,AHU_g,AHU_tin,AHU_tout,CP1_g_sv,CP1_g,CP1_inv,CP1_pw,RR1_g,RR1_tin_ch,RR1_tout_ch,RR1_COP,RR1_pw,RR1_lf,t_da
2019-07-07 00:00:00,0.1220703125,7.0,14.215504952453792,0.13426111130666668,0.14438691364294504,0.530841621555006,1.2778463818061114,0.14438691364294504,12.9544941045449,7.0,4.59834199381676,13.044326163606664,0.799768413541873,17.276666666666667
2019-07-07 00:15:00,0.1181640625,7.0,14.26568687821656,0.12959833333333334,0.14992690011549398,0.5301551046197301,1.312865828408719,0.14992690011549398,12.997626834932634,7.0,4.555618694408726,13.77124980846919,0.8363543041564087,17.1
2019-07-07 00:30:00,0.1171875,7.0,14.144788735075418,0.12797888906000002,0.14914620695326236,0.5291094248443463,1.3036180460021107,0.14914620695326236,12.88058470560376,7.0,4.607861717930961,13.279414871556913,0.8158686898510799,16.982666666666667
2019-07-07 00:45:00,0.1171875,7.0,14.19525618185681,0.12741666703333332,0.14779174336807896,0.5281473075921221,1.291397456725979,0.14779174336807896,12.921020161246613,7.0,4.617977666130928,13.220705736566096,0.8140285851683123,16.93066666666667
2019-07-07 01:00:00,0.1171875,7.0,14.191267317612068,0.12572388891333333,0.14185186624580734,0.5272292661227768,1.2503678589802427,0.14185186624580734,12.892952911297007,7.0,4.683502636074408,12.453513541611427,0.7776252816114133,16.934
2019-07-07 01:15:00,0.1171875,7.0,14.182183532611003,0.12744111108666667,0.13717600140773173,0.5266162319256106,1.2203634057027728,0.13717600140773173,12.8654910757411,7.0,4.737893459960207,11.848410515212384,0.7484736974397127,16.926666666666666
2019-07-07 01:30:00,0.11458333333333333,7.0,14.299583030589654,0.12538777797333334,0.13927378219281497,0.5261359484826076,1.2318137471627908,0.13927378219281497,12.936442345556422,7.0,4.701269510575321,12.277987288876973,0.7691768770369621,16.918666666666667
2019-07-07 01:45:00,0.1123046875,7.0,14.258045706875054,0.12166611094,0.14086128157271222,0.5252906574058839,1.2379490707678253,0.14086128157271222,12.91710469539113,7.0,4.689242790861614,12.404632462192279,0.7754321146626861,16.921333333333333
2019-07-07 02:00:00,0.11197916666666667,7.0,14.154771879736426,0.12114055536,0.1354080090066775,0.5244843870252485,1.2034455876685943,0.1354080090066775,12.790730032128923,7.0,4.7777002769831345,11.450865649569788,0.7293603601116171,16.895333333333333
2019-07-07 02:15:00,0.1103515625,7.0,14.277794513537737,0.12156833333333336,0.1366999631048237,0.5237969238500189,1.2092796605151854,0.1366999631048237,12.885957226324061,7.0,4.735621553021947,11.85078051984482,0.7480837551809097,16.950666666666667
2019-07-07 02:30:00,0.11165364583333333,7.0,14.327973842543146,0.12332833333333335,0.13411987140107795,0.5231465575076141,1.1919994337918693,0.13411987140107795,12.911729021224883,7.0,4.75290536154651,11.638256218835885,0.7374183889741488,16.968666666666664
2019-07-07 02:45:00,0.11263020833333333,7.0,14.621705908124502,0.12884055572666667,0.13769831183049905,0.5227260410788721,1.2110496974726757,0.13769831183049905,13.191656126695923,7.0,4.665625914673888,12.758800311227118,0.7933213968091554,16.854
2019-07-07 03:00:00,0.11686197916666667,7.0,14.330724602506905,0.12796666703333334,0.13609059616840147,0.5223603457523004,1.2003410852856442,0.13609059616840147,12.997897788679301,7.0,4.733132317206351,12.032874633084218,0.7592711046140186,16.813333333333333
2019-07-07 03:15:00,0.1123046875,7.0,14.259030640396817,0.1221061113066667,0.1414636562356176,0.5216704237054214,1.2299908288891297,0.1414636562356176,12.932497936745413,7.0,4.6816231905975005,12.508290070198473,0.7807330224820171,16.905333333333335
2019-07-07 03:30:00,0.1123046875,7.0,14.15300933322249,0.12118944478666667,0.13700524195903,0.5208167318972757,1.2005930056374376,0.13700524195903,12.812038944799049,7.0,4.732069448314926,11.740000207791612,0.7407209713915291,17.078
2019-07-07 03:45:00,0.109375,7.0,14.36779389336645,0.11985111167333334,0.13854716961286462,0.5200573664677152,1.2079818689548445,0.13854716961286462,12.951978127451252,7.0,4.665307965755958,12.344017634314474,0.7672531655655074,17.218
2019-07-07 04:00:00,0.10872395833333333,7.0,14.458509696677474,0.12023000036666669,0.13958132623749783,0.5190858535845788,1.2110135630652639,0.13958132623749783,13.03845147349177,7.0,4.627600313099603,12.706970552868087,0.7838294076068636,17.27333333333333
2019-07-07 04:15:00,0.111328125,7.0,14.427664472869354,0.12241166703333335,0.13456402965664918,0.5183584976923054,1.1792098740383352,0.13456402965664918,13.03266365680144,7.0,4.674602772825863,12.117776127048835,0.7550219756426755,17.314000000000004
2019-07-07 04:30:00,0.111328125,7.0,14.479313524786477,0.12285777797333333,0.1346082093245464,0.5177861717727923,1.17763177302637,0.1346082093245464,13.072059836021696,7.0,4.661713434563632,12.235414875992793,0.7602401562891881,17.339333333333332
2019-07-07 04:45:00,0.11197916666666667,7.0,14.345927269575293,0.12315722239333333,0.133271374368739,0.5172710090536898,1.168116818804051,0.133271374368739,12.966315917731976,7.0,4.695993577132471,11.815092857793362,0.7396616994023684,17.364
2019-07-07 05:00:00,0.11002604166666667,7.0,14.433416805752426,0.12144000036666668,0.13708022119793048,0.5167031499363189,1.1887855255374271,0.13708022119793048,13.015914486696532,7.0,4.642483001647789,12.392981130533027,0.7668416910468742,17.394
2019-07-07 05:15:00,0.109375,7.0,14.460256033647974,0.12060277797333335,0.13827470791050053,0.5158660953086508,1.1932020480086105,0.13827470791050053,13.077442318880866,7.0,4.61456515379252,12.704453801794285,0.7814165008502095,17.405333333333328
2019-07-07 05:30:00,0.111328125,7.0,14.391292963685235,0.12259500000000002,0.13449584357961386,0.5151689029767503,1.1686893888925785,0.13449584357961386,12.996269424964671,7.0,4.664729340534529,12.063209061349571,0.7500769201080572,17.456
2019-07-07 05:45:00,0.11197916666666667,7.0,14.404542954521185,0.12338944427333336,0.13324203133366597,0.5146641197934002,1.1596771184489723,0.13324203133366597,13.021425554851067,7.0,4.646189318552817,12.049249898606053,0.7463246505180327,17.645999999999997
2019-07-07 06:00:00,0.11067708333333333,7.0,14.372779193393743,0.12209388869333335,0.1356875446761649,0.5141488171222284,1.1725551734738882,0.1356875446761649,12.983792673875708,7.0,4.601464744807376,12.309549895964942,0.7550045928434334,17.86466666666667
2019-07-07 06:15:00,0.10872395833333333,7.0,14.40018956302874,0.11986944427333336,0.13936865053422098,0.5133704038796655,1.1918920895491956,0.13936865053422098,13.01892796910811,7.0,4.54012173715834,12.89202514488088,0.7801471274567837,17.987333333333336
2019-07-07 06:30:00,0.10774739583333333,7.0,14.419433669620304,0.11889166629999998,0.1411370488469881,0.5123728415317467,1.1992590267041916,0.1411370488469881,13.038020225617794,7.0,4.494300408802614,13.230909871149708,0.7927148316057665,18.165333333333333
2019-07-07 06:45:00,0.10807291666666667,7.0,14.391248089891853,0.11914833348000001,0.14041120914404623,0.5113354742382329,1.1917748841525182,0.14041120914404623,13.012793981002451,7.0,4.478452003851904,13.15564429305018,0.7853324578250312,18.38533333333333
2019-07-07 07:00:00,0.10807291666666667,7.0,14.41747875113526,0.11909944500666668,0.1403514337397625,0.5103406538611298,1.1883872781981029,0.1403514337397625,13.040112253341345,7.0,4.472113181499077,13.22768990453391,0.7885582425848041,18.389999999999997
2019-07-07 07:15:00,0.11067708333333333,7.0,14.36525599780329,0.12234444464000001,0.13570874396089,0.5094292451239925,1.1579757265612556,0.13570874396089,13.007610158793174,7.0,4.534482658087132,12.54932524470774,0.7583896046822716,18.324
2019-07-07 07:30:00,0.11165364583333333,7.0,14.37338080606615,0.1223077776066667,0.13493491384036035,0.5089264795457752,1.1514770844256224,0.13493491384036035,13.005685299120456,7.0,4.533419988090256,12.475580185044539,0.753904705523572,18.391333333333332
2019-07-07 07:45:00,0.107421875,7.0,14.470434504895994,0.11751666630000002,0.14025904094164607,0.5080432778798527,1.1804584688568354,0.14025904094164607,13.096723712161376,7.0,4.434751172559072,13.453410164338463,0.795488792149378,18.58066666666667
2019-07-07 08:00:00,0.10774739583333333,7.0,14.489882395158498,0.11991222202666668,0.1393570882829193,0.5070340230193252,1.1720059098999998,0.1393570882829193,13.102928230193516,7.0,4.41912996856608,13.42883097959978,0.79113095645509,18.758
2019-07-07 08:15:00,0.11197916666666667,7.0,14.427870757593727,0.12354833333333334,0.1332517189065646,0.5063314401198012,1.1338669320054704,0.1332517189065646,13.060654568367191,7.0,4.459061013025969,12.636970625935552,0.7512306309305906,18.986
2019-07-07 08:30:00,0.1123046875,7.0,14.425649723390697,0.12431833333333335,0.13385980650773524,0.5059009648794596,1.1358043340290183,0.13385980650773524,13.073401643521585,7.0,4.396814663254308,12.900301018805456,0.7562620360403073,19.387333333333334
2019-07-07 08:45:00,0.1123046875,7.0,14.331441219719013,0.12376833333333338,0.13462943140257191,0.5054133302662048,1.1387380798569173,0.13462943140257191,13.007861361774296,7.0,4.405809422978524,12.808824786598873,0.7524033413019245,19.37066666666667
2019-07-07 09:00:00,0.11002604166666667,7.0,14.245060599126521,0.11924000000000001,0.13682201615728531,0.504810760718434,1.1503432528124762,0.13682201615728531,12.920479135834482,7.0,4.461285527742725,12.674358794021295,0.7536758025585419,18.938000000000002
2019-07-07 09:15:00,0.107421875,7.0,14.307826298163281,0.11696666666666668,0.13708006683653853,0.5038250722712057,1.1484343826203267,0.13708006683653853,12.943415675443926,7.0,4.471959967474072,12.710173133567743,0.7578624450598805,18.8
2019-07-07 09:30:00,0.107421875,7.0,14.53335157401935,0.11998555572666668,0.1378449568807106,0.5029748713147001,1.1505384435405135,0.1378449568807106,13.125019114467174,7.0,4.403791465399327,13.378892086318446,0.7854495505489786,18.95
2019-07-07 09:45:00,0.109375,7.0,14.593815163899363,0.12188000036666667,0.13708319152565443,0.5021291385713085,1.1440994180036883,0.13708319152565443,13.223964089855942,7.0,4.373874865122457,13.62138353557496,0.79387493351553,19.067333333333334
2019-07-07 10:00:00,0.1123046875,7.0,14.469465761742457,0.12354833370000001,0.13251125290186885,0.5016006971319175,1.1151950173098237,0.13251125290186885,13.110917858489243,7.0,4.417827465823217,12.788165925965188,0.7532683986942017,19.268666666666665
2019-07-07 10:15:00,0.10970052083333333,7.0,14.536076063646188,0.12109777797333333,0.13693841756459937,0.5010580931765221,1.1403145941996884,0.13693841756459937,13.168922245433615,7.0,4.305922784560454,13.688180238080836,0.7855463292047825,19.69266666666667
2019-07-07 10:30:00,0.10872395833333333,7.0,14.376503502351467,0.11974111093999999,0.13859228265498358,0.5001787495487029,1.1476822509823574,0.13859228265498358,13.064748852204257,7.0,4.269831611902299,13.737030047836221,0.7817918774247271,20.016666666666666
2019-07-07 10:45:00,0.1103515625,7.0,14.373304095063192,0.12175777775333337,0.13566961254925836,0.4993978387745288,1.1278234179426256,0.13566961254925836,13.008049614114965,7.0,4.292538793068638,13.245462491102595,0.7579093263184674,20.163333333333334
2019-07-07 11:00:00,0.11100260416666667,7.0,14.55768519340483,0.12223444464000002,0.1345221352355943,0.49881628042204135,1.1191889284016845,0.1345221352355943,13.188275611590074,7.0,4.2652423169716425,13.618879963362591,0.774259681059425,20.157999999999998
2019-07-07 11:15:00,0.11165364583333333,7.0,14.538271909148849,0.12283333333333335,0.133313496729977,0.49822657406355547,1.110175198225355,0.133313496729977,13.204473626867502,7.0,4.301468654070763,13.420004660079972,0.7693964334405925,19.936666666666664
2019-07-07 11:30:00,0.1123046875,7.0,14.525606766758111,0.12541222239333333,0.13345967148560917,0.4978198151693102,1.1094495928440233,0.13345967148560917,13.172069797856922,7.0,4.32136810021193,13.300256983347886,0.766289488360196,19.82533333333333
2019-07-07 11:45:00,0.1123046875,7.0,14.420922750464156,0.12274777797333335,0.13553555344817564,0.497347509087268,1.1202033128470006,0.13553555344817564,13.127014100225834,7.0,4.305793468116419,13.45819860393235,0.7725430686789799,19.862000000000002
2019-07-07 12:00:00,0.11002604166666667,7.0,14.471189067782488,0.12043166666666669,0.136211765761335,0.49662982334838957,1.1230240323850837,0.136211765761335,13.121278088585541,7.0,4.305589956603368,13.516798793139941,0.7755532386838561,19.826
2019-07-07 12:15:00,0.111328125,7.0,14.56197533884627,0.12241166666666667,0.13382997186348397,0.49600893472150864,1.1068517740280346,0.13382997186348397,13.203112278943474,7.0,4.315353100277381,13.424856209297499,0.772168961971479,19.79533333333333
2019-07-07 12:30:00,0.11067708333333333,7.0,14.493238686996659,0.12212444427333334,0.1349895773499217,0.4954207869054302,1.1121834191428581,0.1349895773499217,13.172585446324467,7.0,4.313188170585519,13.479928321541053,0.774891283338405,19.776666666666667
2019-07-07 12:45:00,0.1123046875,7.0,14.35218937877906,0.12456277775333334,0.13252532006647422,0.4949212102921003,1.0956336070388792,0.13252532006647422,13.026806280515299,7.0,4.370072184841876,12.753958400043965,0.7430222256137733,19.763333333333335
2019-07-07 13:00:00,0.1123046875,7.0,14.5786778077424,0.12456277797333333,0.13533374151717442,0.49452046893441043,1.1108607632321776,0.13533374151717442,13.239821174244927,7.0,4.271377996334299,13.793696215537974,0.78555160964178,19.954000000000004
2019-07-07 13:15:00,0.1123046875,7.0,14.56951531753817,0.12293722239333334,0.1344905063981882,0.49395510634068135,1.10423903397896,0.1344905063981882,13.241625150071348,7.0,4.272320452819026,13.708472761603643,0.780880848852172,20.008
2019-07-07 13:30:00,0.1123046875,7.0,14.507413932773575,0.12326722224666666,0.13427275095516417,0.49344122329204004,1.1014878270638178,0.13427275095516417,13.185336288226349,7.0,4.290230845034348,13.505747500548475,0.772578615736001,19.978666666666673
2019-07-07 13:45:00,0.11197916666666667,7.0,14.487932184380673,0.12227722202666667,0.1332016281635045,0.4929140906170852,1.0939296204050717,0.1332016281635045,13.167410329922289,7.0,4.298439012432542,13.334686667188747,0.7641700142133179,20.028000000000002
2019-07-07 14:00:00,0.11197916666666667,7.0,14.454508040983113,0.12434277760666669,0.13323136445018513,0.49242901823786644,1.0927203615762406,0.13323136445018513,13.135128392397261,7.0,4.293540703195758,13.283240780639254,0.7603466318665759,20.12066666666667
2019-07-07 14:15:00,0.1123046875,7.0,14.35751524571175,0.1231266663,0.13439792385225083,0.49199062335382204,1.0981141616200403,0.13439792385225083,13.07801610190407,7.0,4.300218060077516,13.254358485063113,0.759897506219937,20.07333333333333
2019-07-07 14:30:00,0.109375,7.0,14.415402316708361,0.11980833296666668,0.13703269938777296,0.49129805692341016,1.1129607937649963,0.13703269938777296,13.108361997017418,7.0,4.31727647066202,13.530904005318378,0.7785743384530235,19.697333333333336
2019-07-07 14:45:00,0.11067708333333333,7.0,14.405519911220612,0.12208166630000002,0.1348036909595744,0.49055591608788657,1.0972478044283245,0.1348036909595744,13.087533526393278,7.0,4.385683295651486,13.05117137379516,0.7630534063146773,19.382666666666662
2019-07-07 15:00:00,0.11100260416666667,7.0,14.514970640910729,0.12200222202666669,0.13424096902482596,0.49003385410009315,1.0923523023272785,0.13424096902482596,13.190410208289789,7.0,4.361995550468771,13.293353695034286,0.7728733569550179,19.43333333333333
2019-07-07 15:15:00,0.10872395833333333,7.0,14.575866008725379,0.11994277760666668,0.13793637848355447,0.4892832917622267,1.1129360067090743,0.13793637848355447,13.235467548276782,7.0,4.293235744609294,13.978825568251475,0.7999311486138384,19.600666666666665
2019-07-07 15:30:00,0.111328125,7.0,14.407415940382457,0.12320000014666667,0.1337179498310531,0.4885643220604614,1.0849946241528179,0.1337179498310531,13.114104553628952,7.0,4.368267214300244,13.060284987166508,0.760452111002456,19.548666666666666
2019-07-07 15:45:00,0.11165364583333333,7.0,14.399049177981494,0.12220388928,0.13420332687845388,0.4881184657842252,1.0863814044616025,0.13420332687845388,13.103542833404898,7.0,4.385753332206298,13.033273835935114,0.761999147778928,19.396
2019-07-07 16:00:00,0.107421875,7.0,14.535498924387273,0.11811555572666667,0.13927165173182518,0.48728188204789047,1.115387576949191,0.13927165173182518,13.213387979839174,7.0,4.322622608767807,13.966747296365078,0.8049764082597519,19.31
2019-07-07 16:15:00,0.107421875,7.0,14.518985500434557,0.11769388891333334,0.13914724210091134,0.486300383157818,1.1119736196951815,0.13914724210091134,13.202583066688193,7.0,4.358171643356779,13.816787237225602,0.8028604395606543,19.066666666666663
2019-07-07 16:30:00,0.107421875,7.0,14.342423536010198,0.11388055536000001,0.13501828529411905,0.48526089613389245,1.0833736486133783,0.13501828529411905,13.054219222071676,7.0,4.474816615969546,12.753786546143207,0.7605782730896061,18.744666666666664
2019-07-07 16:45:00,0.107421875,7.0,14.259361763253954,0.11487666666666668,0.12677925390427025,0.4844203760786069,1.0340167401793787,0.12677925390427025,12.917332465716141,7.0,4.621264877568239,11.325059768043069,0.6977900060468457,18.496666666666666
2019-07-07 17:00:00,0.107421875,7.0,14.390729226027,0.11748000000000001,0.12404215836535627,0.48402781934381894,1.0183995001795718,0.12404215836535627,13.020445740218465,7.0,4.639510308613974,11.229851699776267,0.6946853304267918,18.404
2019-07-07 17:15:00,0.10384114583333333,7.0,14.517183548281135,0.11364833333333335,0.1290196593490651,0.48356991244150194,1.0443739849006846,0.1290196593490651,13.11164613898312,7.0,4.5720482053056015,12.039929752806986,0.7335919111387259,18.378
2019-07-07 17:30:00,0.1025390625,7.0,14.39042537740144,0.11057444427333335,0.1277659190119788,0.4827170000433109,1.0345541521922201,0.1277659190119788,13.00066734300599,7.0,4.615882598889969,11.590118878948271,0.7132404146191121,18.325333333333333
2019-07-07 17:45:00,0.10188802083333333,7.0,14.416042748894759,0.11044611108666666,0.12387885335170981,0.48201079278784587,1.0122210348022997,0.12387885335170981,12.96630411579885,7.0,4.674620927703402,11.032095669697728,0.6874784929043672,18.24533333333333
2019-07-07 18:00:00,0.09993489583333333,7.0,14.646693353566624,0.11007944464,0.12609814763018765,0.4813099768876995,1.022560140869608,0.12609814763018765,13.183794220470029,7.0,4.630702701828603,11.742662747367657,0.7248235862818294,18.057333333333336
2019-07-07 18:15:00,0.10221354166666667,7.0,14.704379858423623,0.11455277812,0.12240961636809411,0.480710495348952,1.0009700295292514,0.12240961636809411,13.203521145867049,7.0,4.6842821030843185,11.31286139129836,0.7063934904527347,17.911999999999995
2019-07-07 18:30:00,0.10319010416666667,7.0,14.749056962827954,0.11683222261333336,0.1285844395792697,0.48032201708372874,1.032758257973627,0.1285844395792697,13.315278962679209,7.0,4.613179806250475,12.282977936190479,0.7552900598397237,17.772666666666662
2019-07-07 18:45:00,0.10286458333333333,7.0,14.508692759302392,0.11337944478666673,0.13080495796397956,0.4796274068371941,1.0432544727685822,0.13080495796397956,13.139583127964961,7.0,4.6593566619476965,12.026421676415106,0.7470065362514465,17.538
2019-07-07 19:00:00,0.1025390625,7.0,14.374427129442472,0.11275611167333334,0.13138694664283224,0.47876669282914985,1.0440664479011668,0.13138694664283224,13.01485378711068,7.0,4.712396189742015,11.69995263540261,0.7351372648292729,17.302666666666664
2019-07-07 19:15:00,0.1025390625,7.0,14.392802846581079,0.11124666703333333,0.1300819230507739,0.47787374434811275,1.0341982688326756,0.1300819230507739,13.026755631648596,7.0,4.740300384176891,11.538669262380642,0.7292805344558121,17.175333333333334
2019-07-07 19:30:00,0.1025390625,7.0,14.383713599562961,0.11048888891333332,0.12536598545416547,0.4770428199042601,1.00603401748768,0.12536598545416547,12.99765078676248,7.0,4.797755629580607,10.934666589796453,0.6994564084782059,17.165333333333333
2019-07-07 19:45:00,0.1025390625,7.0,14.445620994385262,0.11266444442000004,0.12243139892258209,0.47645876079202665,0.9890727668516407,0.12243139892258209,13.026562122067736,7.0,4.82217462105431,10.675012974314047,0.6863585684165635,17.16933333333333
2019-07-07 20:00:00,0.1025390625,7.0,14.588801283923642,0.11463222276000003,0.12409986216717746,0.47603065862192545,0.9965659723720814,0.12409986216717746,13.153143400398019,7.0,4.783915283448582,11.137139353357744,0.7103633918570984,17.11466666666667
2019-07-07 20:15:00,0.1025390625,7.0,14.583984554068406,0.1133916674,0.12685059904760554,0.47550161660655366,1.0097913408282724,0.12685059904760554,13.18144177036685,7.0,4.746907373179115,11.524411927509185,0.7294103679033708,17.124
2019-07-07 20:30:00,0.1025390625,7.0,14.41002293920908,0.11114888927999998,0.12458392728532601,0.47482983344610996,0.9958646716777003,0.12458392728532601,13.032328344345249,7.0,4.794158974412835,10.938533235023474,0.6991466658326736,17.196666666666665
2019-07-07 20:45:00,0.10123697916666667,7.0,14.435533375493037,0.11058666666666667,0.12365660197732121,0.47423441633286073,0.9900086974177512,0.12365660197732121,13.024374392384496,7.0,4.817510140545154,10.793099154070436,0.6929434938755317,17.114
2019-07-07 21:00:00,0.09928385416666667,7.0,14.549212176497413,0.10970055572666666,0.12696248151990303,0.4735102786567128,1.005966474565816,0.12696248151990303,13.104143300508722,7.0,4.777421678479909,11.31543078237049,0.7205531276095566,17.022000000000002
2019-07-07 21:15:00,0.10123697916666667,7.0,14.461509954297856,0.11201055557999999,0.12338099835453084,0.47277463136528397,0.984685360381983,0.12338099835453084,13.057897883567769,7.0,4.820522088493116,10.818212710029577,0.6951043434025447,17.06
2019-07-07 21:30:00,0.1025390625,7.0,14.477028913290235,0.1129883329666667,0.12229843590509547,0.4723471999655264,0.9772507709960648,0.12229843590509547,13.07681930175717,7.0,4.79767335791358,10.807288306472163,0.6913377849528671,17.279999999999998
2019-07-07 21:45:00,0.09895833333333333,7.0,14.48701235965563,0.10875944442000002,0.1276654535477811,0.4717240441091233,1.0050026728470127,0.1276654535477811,13.078666501132686,7.0,4.711541586312691,11.497063430861676,0.7218911642320713,17.496
2019-07-07 22:00:00,0.09765625,7.0,14.453229244614404,0.10802000036666667,0.12965753809483424,0.4707101240089118,1.0129171644530996,0.12965753809483424,13.034928182155918,7.0,4.695798984455536,11.62597026436161,0.7278904074314528,17.52733333333333
2019-07-07 22:15:00,0.0986328125,7.0,14.549609020706344,0.10864944464,0.12801557756849363,0.46976999657760987,1.0017670395652885,0.12801557756849363,13.127280081266388,7.0,4.712941599932687,11.6141838265214,0.729580612736389,17.378
2019-07-07 22:30:00,0.09928385416666667,7.0,14.589609852647422,0.10962111145333335,0.1267646922510032,0.4688321988149116,0.9925773116159777,0.1267646922510032,13.180852369100844,7.0,4.753050315597994,11.50512414076272,0.7287155570326908,17.091333333333335
2019-07-07 22:45:00,0.10123697916666667,7.0,14.516736020537598,0.11154611167333338,0.12304152179474638,0.4681981453966009,0.9708168050989453,0.12304152179474638,13.111237510222486,7.0,4.818358480362635,10.889420724226294,0.699294997502858,17.01733333333333
2019-07-07 23:00:00,0.09895833333333333,7.0,14.57268429935395,0.10916888942666667,0.12728387194865862,0.4675398651189498,0.9920673436460637,0.12728387194865862,13.15173805277316,7.0,4.752309015245851,11.496202712912469,0.7282093730514329,17.102666666666668
2019-07-07 23:15:00,0.09928385416666667,7.0,14.497338889556584,0.10946222261333335,0.12662984677452555,0.46661135329731945,0.9861129047237867,0.12662984677452555,13.111849518023597,7.0,4.778254570688556,11.302076071638592,0.719769724074332,17.027333333333328
2019-07-07 23:30:00,0.099609375,7.0,14.550303401936327,0.10980444478666668,0.1259307075851037,0.4659327866857444,0.9806077675302417,0.1259307075851037,13.128523892671366,7.0,4.780114683531976,11.272516532318535,0.7179337908084389,17.041333333333334
2019-07-07 23:45:00,0.09765625,7.0,14.610975620650096,0.10758000022000003,0.1291455259291651,0.46498672502798316,0.9954511441682582,0.1291455259291651,13.20195234581999,7.0,4.731651164216134,11.810130659375277,0.7450762990239277,17.020666666666667
2019-07-08 00:00:00,0.0986328125,7.0,14.47229868914666,0.10910777775333334,0.12763702680243677,0.4640206882977084,0.984984664243657,0.12763702680243677,13.089783490049012,7.0,4.78715826048044,11.330109556449695,0.7229461901202082,16.915999999999997
2019-07-08 00:15:00,0.0986328125,7.0,14.452506129445304,0.10842944464000001,0.12754481062986656,0.4631759651691371,0.982359338149142,0.12754481062986656,13.077990722748783,7.0,4.7954089239531505,11.280137248041958,0.7210184137482225,16.881333333333334
2019-07-08 00:30:00,0.09765625,7.0,14.444398190949649,0.10578333333333334,0.12732177924268231,0.46217624990744066,0.978038135993662,0.12732177924268231,13.067011003196946,7.0,4.823282414651813,11.175259640662707,0.718601594748518,16.706
2019-07-08 00:45:00,0.09765625,7.0,14.325805538304651,0.1047077776066667,0.12260876827761784,0.461216882484155,0.9499574822675523,0.12260876827761784,12.946726019915229,7.0,4.917527177025816,10.346179424623072,0.6783052724117002,16.581333333333333
2019-07-08 01:00:00,0.09765625,7.0,14.362614332695983,0.10568555536000002,0.11698524376961719,0.4605093710340929,0.9196585421985171,0.11698524376961719,12.933168723844059,7.0,4.961755589708731,9.758909178820337,0.6456246690344298,16.728666666666662
2019-07-08 01:15:00,0.09765625,7.0,14.467908503250477,0.106865,0.1147158594570744,0.46006325570475987,0.9075941953007739,0.1147158594570744,13.017754933467817,7.0,4.950925150882549,9.727981241174396,0.642170702506595,16.857999999999997
2019-07-08 01:30:00,0.09765625,7.0,14.595534301083493,0.107965,0.11366982330569222,0.45973825512469546,0.9018420344002441,0.11366982330569222,13.102750938937103,7.0,4.946067736527703,9.78583728890314,0.645324864913412,16.848000000000006
2019-07-08 01:45:00,0.09765625,7.0,14.651087271892925,0.10715833333333337,0.11539133431410888,0.4594316691459593,0.9091808153095091,0.11539133431410888,13.180921494698701,7.0,4.912938132412088,10.128870462085844,0.6634825477737237,16.828
2019-07-08 02:00:00,0.09407552083333333,7.0,14.911088013374929,0.10247111145333335,0.11957637107225497,0.4588787696189268,0.9289304418177617,0.11957637107225497,13.33276608985206,7.0,4.821385737473277,10.981986218577223,0.7050123854680361,16.920666666666666
2019-07-08 02:15:00,0.0927734375,7.0,14.737768957767267,0.09875555594666667,0.11784627659680084,0.4579508916905913,0.9175215287322552,0.11784627659680084,13.237935709022185,7.0,4.851308341226477,10.58821912313797,0.6842701452137798,16.990000000000002
2019-07-08 02:30:00,0.09147135416666667,7.0,14.568322794017119,0.09928111145333335,0.11233293758258303,0.45717608787981007,0.8897919821962245,0.11233293758258303,13.007572112111594,7.0,4.956543010259275,9.505283809800584,0.6276795661318734,17.031999999999996
2019-07-08 02:45:00,0.0927734375,7.0,14.695149015329912,0.10314333355333336,0.10915408627917375,0.4567335718347617,0.8735717852200385,0.10915408627917375,13.113766976883438,7.0,4.963787161511961,9.380512562911699,0.6208110438418627,17.075333333333333
2019-07-08 03:00:00,0.0927734375,7.0,14.790621849921168,0.10461611108666666,0.11362177369185875,0.4564094815582919,0.8931802124368764,0.11362177369185875,13.222341489600556,7.0,4.8913643830817595,10.085280446254428,0.6576899216052444,17.069999999999997
2019-07-08 03:15:00,0.0927734375,7.0,14.658207470799368,0.10256277797333334,0.11766133262214233,0.455851582333528,0.9111274946805845,0.11766133262214233,13.157502837045659,7.0,4.857069114598567,10.406998237677232,0.6739498156384893,17.088666666666665
2019-07-08 03:30:00,0.0927734375,7.0,14.53755373734528,0.09952555572666669,0.11368753965852703,0.45510695734815315,0.8902260754737207,0.11368753965852703,13.023813530119869,7.0,4.921516268732868,9.70847090377466,0.637037928237902,17.147333333333332
2019-07-08 03:45:00,0.0908203125,7.0,14.816030787144193,0.0995683337,0.11340972500883272,0.45446952968137744,0.888175090793203,0.11340972500883272,13.218303056494717,7.0,4.881018739796998,10.075699500212371,0.6554268444014365,17.18066666666667
2019-07-08 04:00:00,0.08951822916666667,7.0,14.8353302759404,0.09868222276000001,0.11620018313941811,0.4537547765581427,0.8996968826911197,0.11620018313941811,13.235918253665158,7.0,4.846374486051563,10.433827299551758,0.6737507935562957,17.174666666666667
2019-07-08 04:15:00,0.087890625,7.0,14.802718696976136,0.09712388928,0.11967477763581855,0.45278882483063876,0.913680104248021,0.11967477763581855,13.215285869648428,7.0,4.808819008374266,10.791304834133202,0.691919115522682,17.18933333333333
2019-07-08 04:30:00,0.08919270833333333,7.0,14.911421018252025,0.09835833333333334,0.1167805247049877,0.4517749251782292,0.8975157299489483,0.1167805247049877,13.310705129123601,7.0,4.825175250571548,10.65368554810781,0.6851329873716139,17.16733333333333
2019-07-08 04:45:00,0.08951822916666667,7.0,14.953424527821076,0.09888388905999998,0.11601625048575963,0.4509809051722733,0.8919405224908664,0.11601625048575963,13.338564370625361,7.0,4.831471896021496,10.61558577391421,0.6835320046947805,17.144
2019-07-08 05:00:00,0.08984375,7.0,14.822434987449077,0.09904888942666669,0.11537117943802565,0.4501341084979806,0.8867927982938595,0.11537117943802565,13.26190922882486,7.0,4.8446284545165845,10.405525961793987,0.6717260835143268,17.216
2019-07-08 05:15:00,0.08919270833333333,7.0,14.841195942950215,0.09845611167333333,0.11666020711332517,0.44940317893859905,0.8911346557408688,0.11666020711332517,13.252813502473076,7.0,4.820578422639849,10.559949524877274,0.6783418966471221,17.298666666666673
2019-07-08 05:30:00,0.087890625,7.0,14.859807440266271,0.09590166703333333,0.11830186744870372,0.44839460935143566,0.8960912438629286,0.11830186744870372,13.268450962274985,7.0,4.804004011475485,10.769442443104596,0.6898192767373692,17.25466666666666
2019-07-08 05:45:00,0.08821614583333333,7.0,15.150029432559942,0.09838888891333333,0.11672230800855399,0.4474102574496577,0.8860022992152102,0.11672230800855399,13.498894111091788,7.0,4.804384708540234,11.01716221872524,0.7056043585716587,17.03066666666667
2019-07-08 06:00:00,0.091796875,7.0,14.981003489016855,0.10122444441999999,0.11089670918916514,0.44676354047154526,0.8571626714923885,0.11089670918916514,13.401761730322267,7.0,4.929378137729673,10.052093586139597,0.6602713809824998,16.75733333333333
2019-07-08 06:15:00,0.08919270833333333,7.0,14.830853455072141,0.09839500036666667,0.11664931124256593,0.44615989429344777,0.8832994837712046,0.11664931124256593,13.26986714995416,7.0,4.902105541789103,10.408167245674807,0.6800083020114165,16.672666666666668
2019-07-08 06:30:00,0.087890625,7.0,14.838864887189294,0.09586500036666666,0.11798911651158211,0.44514288745139985,0.8867948514946915,0.11798911651158211,13.255130383530537,7.0,4.879008088375465,10.552956917401046,0.6865061716329783,16.747333333333337
2019-07-08 06:45:00,0.087890625,7.0,15.174098727285603,0.09795500036666668,0.11731751712113248,0.4441648058227223,0.8811122174414285,0.11731751712113248,13.517307841500367,7.0,4.8271126531149005,11.053103698966991,0.7113063761772173,16.78066666666667
2019-07-08 07:00:00,0.0908203125,7.0,15.054554365617463,0.1003933337,0.11288784117398705,0.44340353659299225,0.8586829312420953,0.11288784117398705,13.464834723556159,7.0,4.898958209691204,10.395594323357896,0.6785540445648199,16.718666666666664
2019-07-08 07:15:00,0.08951822916666667,7.0,14.952954230182492,0.09818111130666667,0.11558272559872466,0.4427560055668129,0.8700330726824853,0.11558272559872466,13.396878458987954,7.0,4.878771376987993,10.572688796764735,0.687418360700513,16.739333333333335
2019-07-08 07:30:00,0.087890625,7.0,15.06371875532894,0.09669,0.11759525153083941,0.4417859573832163,0.8769683542661824,0.11759525153083941,13.446918178834046,7.0,4.819389305467403,10.975446493691702,0.7052280522995603,16.923333333333332
2019-07-08 07:45:00,0.0908203125,7.0,15.140740902423044,0.10110222239333334,0.11289937570257619,0.44095080829005534,0.8527839229312815,0.11289937570257619,13.544209280941875,7.0,4.828351918231715,10.68719997932214,0.6874554830467711,17.114
2019-07-08 08:00:00,0.09244791666666667,7.0,14.927017385723639,0.10135277797333335,0.11067046941846224,0.44054386384363575,0.8408152722523379,0.11067046941846224,13.382373273836581,7.0,4.878194517209292,10.102920428115567,0.6569881801900113,17.17733333333333
2019-07-08 08:15:00,0.08821614583333333,7.0,15.030805389056239,0.09710555572666665,0.11832734599186945,0.4398240998243492,0.8765052439266985,0.11832734599186945,13.452726956666272,7.0,4.774623091346249,11.159909022701488,0.7102681556091983,17.186666666666667
2019-07-08 08:30:00,0.09016927083333333,7.0,15.181160960057248,0.09990444464000002,0.1141720759568229,0.4388828036870797,0.8541649909826136,0.1141720759568229,13.573485984691736,7.0,4.788549273957025,10.93644679905849,0.6979064012335972,17.258666666666667
2019-07-08 08:45:00,0.0927734375,7.0,15.135248094998495,0.10390111094000001,0.11194446159505632,0.43843463979016906,0.8416669992531776,0.11194446159505632,13.579446001296862,7.0,4.7893975000451485,10.728325118651005,0.6850933505638366,17.429333333333336
2019-07-08 09:00:00,0.0927734375,7.0,14.766697885210158,0.10035055536000002,0.11264959311205887,0.43794339965690354,0.8438733086773672,0.11264959311205887,13.300583941156223,7.0,4.796175702642047,10.328085488474764,0.6603609763202117,17.730666666666668
2019-07-08 09:15:00,0.0908203125,7.0,15.003962019965288,0.09959888905999999,0.11284745723415884,0.43729784887768336,0.8442075179582589,0.11284745723415884,13.41441195035527,7.0,4.719044992432611,10.706812529138926,0.6730731188802417,18.122666666666664
2019-07-08 09:30:00,0.0927734375,7.0,15.206834182818422,0.10265444464,0.10962804685827944,0.4368542494423964,0.8272552689324074,0.10962804685827944,13.613898517988295,7.0,4.706435713598168,10.748187271669611,0.6744878511238191,18.189999999999998
2019-07-08 09:45:00,0.0927734375,7.0,15.249841753446715,0.10528833333333334,0.11284768085441002,0.4365127029684888,0.8416238604686905,0.11284768085441002,13.671815722487413,7.0,4.692107746390119,11.197091046159311,0.7004130463636186,17.935999999999996
2019-07-08 10:00:00,0.09602864583333333,7.0,15.008574908107745,0.10781833333333335,0.11317353667640288,0.4361704789092357,0.8427964884632709,0.11317353667640288,13.546164389264794,7.0,4.70459585558505,11.004283532342459,0.6896191812797333,17.999333333333333
2019-07-08 10:15:00,0.09765625,7.0,15.004143390184831,0.10880833333333334,0.11169789714015159,0.4360036959181323,0.8349025497634541,0.11169789714015159,13.519869541184145,7.0,4.713141578983847,10.781994488253089,0.6774956691240405,18.099333333333334
2019-07-08 10:30:00,0.09765625,7.0,15.189241881453155,0.11023222239333334,0.11565259729526939,0.43583489417534393,0.8537149602206301,0.11565259729526939,13.703530987396666,7.0,4.646938587755179,11.640696614104874,0.7212281874706833,17.983999999999998
2019-07-08 10:45:00,0.09765625,7.0,15.326522313830468,0.11146666703333331,0.12022183086361812,0.43550741270584614,0.8768017715375672,0.12022183086361812,13.844162017577089,7.0,4.578954796896142,12.540601145956611,0.7654909731125907,17.891333333333332
2019-07-08 11:00:00,0.09798177083333333,7.0,15.278411912661788,0.11229166703333333,0.12518826749263223,0.4350117711786084,0.9041594762522891,0.12518826749263223,13.890393593266321,7.0,4.499271656597887,13.376427341162566,0.8023939989209462,17.996666666666666
2019-07-08 11:15:00,0.10221354166666667,7.0,14.954660928596315,0.11284166703333333,0.120545861721512,0.43448602217266497,0.8764460412481344,0.120545861721512,13.59063659658262,7.0,4.617493900017007,12.004178008285173,0.7389897900015124,17.961333333333336
2019-07-08 11:30:00,0.1025390625,7.0,15.119766518194789,0.11580555558,0.12177885512777603,0.4341870975393521,0.8824757352093665,0.12177885512777603,13.753419654570685,7.0,4.602293245537812,12.46754602525524,0.7650606939667699,17.720000000000002
2019-07-08 11:45:00,0.10319010416666667,7.0,15.090840420000424,0.11640444442000002,0.1242726521531793,0.43386333800585924,0.8964438583555823,0.1242726521531793,13.779016581275668,7.0,4.591975337904471,12.800880756752232,0.7836341023324568,17.546
2019-07-08 12:00:00,0.103515625,7.0,15.163554476431068,0.11427777797333334,0.12451491819472835,0.4334484461521609,0.8972539535435738,0.12451491819472835,13.794967180881459,7.0,4.556941881463114,12.958625114368305,0.7869580305588705,17.767999999999997
2019-07-08 12:15:00,0.10286458333333333,7.0,15.232395451624136,0.11342833333333334,0.1254370029878999,0.43290734268438286,0.901391247219651,0.1254370029878999,13.89570500551597,7.0,4.482317036407017,13.465368969829091,0.8046289753252095,18.096000000000004
2019-07-08 12:30:00,0.1025390625,7.0,14.972603718959602,0.11186388905999999,0.125539550136126,0.4323138889756503,0.9006244519839736,0.125539550136126,13.689091162462205,7.0,4.512285614387996,12.985518796002046,0.7811890646335627,18.18333333333333
2019-07-08 12:45:00,0.1025390625,7.0,15.050073021943,0.11345888891333336,0.12433503851677341,0.43169435904726056,0.8920881580847736,0.12433503851677341,13.697800681294046,7.0,4.5191270236175685,12.859329564872684,0.7746898844485952,18.21933333333333
2019-07-08 13:00:00,0.10416666666666667,7.0,15.057831401781819,0.1155916663,0.12321299881255217,0.4312971551563282,0.8853716201566665,0.12321299881255217,13.76476090595659,7.0,4.498316366907287,12.93204702305092,0.7752743993359908,18.37
2019-07-08 13:15:00,0.1025390625,7.0,14.99896991641628,0.1132633329666667,0.12565229244050055,0.4308128420112552,0.8983591372353954,0.12565229244050055,13.696155778139218,7.0,4.455283665898813,13.175661985352283,0.7826860896950315,18.595333333333333
2019-07-08 13:30:00,0.1025390625,7.0,15.110203466448148,0.11277444442000002,0.12553700203316667,0.4302198880281876,0.896491277337864,0.12553700203316667,13.784979831347487,7.0,4.410146970432194,13.475001277695368,0.7923369993278015,18.81
2019-07-08 13:45:00,0.10319010416666667,7.0,15.137739690256291,0.11413722276,0.1244285464884875,0.42964153089484686,0.8889475481782199,0.1244285464884875,13.818559497356988,7.0,4.381752032116011,13.510217055740128,0.7891874716956091,19.067999999999998
2019-07-08 14:00:00,0.10546875,7.0,14.962249625312948,0.11588500022000002,0.12116497107413586,0.42930078023949564,0.8695983699856374,0.12116497107413586,13.694708153957055,7.0,4.412000347376605,12.822120166726158,0.7541750725806755,19.301333333333332
2019-07-08 14:15:00,0.10579427083333333,7.0,15.01777364760856,0.11653277775333336,0.1206645552440587,0.42904699560381376,0.8662004369815552,0.1206645552440587,13.713934426487867,7.0,4.400045229721538,12.843902485584719,0.7533487589816404,19.40266666666667
2019-07-08 14:30:00,0.1044921875,7.0,15.116585633418035,0.11474222224666666,0.12253059395730277,0.4288402778617505,0.8764946667378215,0.12253059395730277,13.793118401538347,7.0,4.346026826432822,13.368477134509556,0.7742274196687655,19.537333333333333
2019-07-08 14:45:00,0.1025390625,7.0,15.091368582475946,0.11125277775333334,0.12446917597908366,0.42829529494786345,0.8862055626896003,0.12446917597908366,13.788029867163255,7.0,4.321557895328344,13.641590124523699,0.785970425091604,19.567333333333334
2019-07-08 15:00:00,0.1025390625,7.0,14.977403627667,0.1113933337,0.12292191997325871,0.4277042899804714,0.8757642098384261,0.12292191997325871,13.678833948182419,7.0,4.38426643936844,13.064409567968388,0.76370436877886,19.384000000000004
2019-07-08 15:15:00,0.1025390625,7.0,15.069717170172087,0.11324500036666667,0.12212432161685491,0.42721379375925844,0.8701146946777535,0.12212432161685491,13.735382008276538,7.0,4.348747272738365,13.197914515593181,0.7651697880959244,19.63333333333333
2019-07-08 15:30:00,0.1025390625,7.0,15.19816211089866,0.11507222276,0.12318491791634874,0.4268323051663678,0.8756257575326377,0.12318491791634874,13.866364072151175,7.0,4.298978845013153,13.726682638483293,0.7868203522332907,19.727333333333334
2019-07-08 15:45:00,0.10319010416666667,7.0,15.180164264712497,0.11544500022000001,0.12377298699235505,0.42642529162136644,0.878705441469866,0.12377298699235505,13.880113579681936,7.0,4.333129844070931,13.712449979537675,0.7921081023631367,19.399333333333335
2019-07-08 16:00:00,0.10546875,7.0,15.04560206955212,0.11614777775333332,0.12087239503926944,0.42610711105513305,0.8615011693191431,0.12087239503926944,13.757648824822983,7.0,4.421920404336456,12.884481912571967,0.7594931184299547,19.156666666666663
2019-07-08 16:15:00,0.10611979166666667,7.0,14.92784809881939,0.11704000036666666,0.11992418555495951,0.4259335335821954,0.8556637017318677,0.11992418555495951,13.643851613806524,7.0,4.48866532452884,12.386459113737208,0.7410635739398009,18.900666666666666
2019-07-08 16:30:00,0.107421875,7.0,14.841238675705428,0.11878777797333333,0.11823426114183526,0.42587133118174936,0.8456504617076921,0.11823426114183526,13.600808017402311,7.0,4.515804274122412,12.058308030917765,0.7259961654002126,18.898
2019-07-08 16:45:00,0.107421875,7.0,14.942948755779591,0.12066388905999999,0.11966061077747422,0.4259224538903047,0.8535650268304147,0.11966061077747422,13.679455624100672,7.0,4.450745960003157,12.529227229685766,0.7435117952221175,19.150666666666666
2019-07-08 17:00:00,0.107421875,7.0,15.007054862506516,0.12184944464,0.12168822340612967,0.4259483462507694,0.8651157603311135,0.12168822340612967,13.74451960168305,7.0,4.421835333841613,12.94962357949287,0.7634846944575722,19.103333333333335
2019-07-08 17:15:00,0.107421875,7.0,14.88474892311258,0.12052944478666666,0.12372205601297624,0.4259031886225581,0.8770621650955625,0.12372205601297624,13.679175533288646,7.0,4.427306786450233,13.022032990434473,0.7686832514639295,18.993333333333332
2019-07-08 17:30:00,0.107421875,7.0,14.785403991424765,0.11963111167333333,0.12424853207323562,0.4256840857851719,0.8798586406438063,0.12424853207323562,13.571501177494468,7.0,4.460226750626301,12.771814146382717,0.7595442012915996,18.865999999999996
2019-07-08 17:45:00,0.107421875,7.0,14.858612530505825,0.12087777797333335,0.12544242838088868,0.4254949070336547,0.8869693290556705,0.12544242838088868,13.655383307058905,7.0,4.478716284232015,13.005102892559883,0.7766164074617173,18.498666666666672
2019-07-08 18:00:00,0.107421875,7.0,14.901245771365662,0.12126888906000002,0.12640798976919937,0.42525009002761055,0.89272984838919,0.12640798976919937,13.686960973370686,7.0,4.495949881886172,13.117399918122167,0.7863253279057518,18.238
2019-07-08 18:15:00,0.107421875,7.0,14.93681520551596,0.12249111130666666,0.1273757806494233,0.4250264238433124,0.8987138303915516,0.1273757806494233,13.740678872399533,7.0,4.484091173724409,13.358818829744445,0.7986958770690135,18.161999999999995
2019-07-08 18:30:00,0.107421875,7.0,14.939954932267224,0.12269888906000002,0.1272951719874327,0.4247936089511178,0.897765139228768,0.1272951719874327,13.72988300125812,7.0,4.504910544527305,13.267223268283042,0.7969117879793294,18.027333333333335
2019-07-08 18:45:00,0.107421875,7.0,14.794179426386233,0.12021777797333334,0.12713973208993995,0.42454838427965214,0.8962970519612625,0.12713973208993995,13.639206547299928,7.0,4.546082187481531,12.95618788072404,0.7852226165799953,17.872666666666664
2019-07-08 19:00:00,0.107421875,7.0,14.635450289356276,0.117755,0.1267474883144451,0.4241343475394301,0.8929638884126816,0.1267474883144451,13.468466458426947,7.0,4.600708282720827,12.432694933076233,0.7626582967974014,17.764666666666667
2019-07-08 19:15:00,0.107421875,7.0,14.704413394982328,0.11783444427333332,0.12659144883374715,0.42373444840264746,0.8912292674529902,0.12659144883374715,13.542100575047007,7.0,4.597894845367128,12.56653634351713,0.7703965538507452,17.68066666666667
2019-07-08 19:30:00,0.107421875,7.0,14.809873721536588,0.12052333348000001,0.12631024048374437,0.4233503527035004,0.8887010516405701,0.12631024048374437,13.608812531469239,7.0,4.590785101198509,12.686717906005176,0.7765240187078462,17.651333333333334
2019-07-08 19:45:00,0.107421875,7.0,14.896981730111827,0.12423277834,0.12630222545907552,0.42320276876192514,0.8883887355486139,0.12630222545907552,13.710810488658632,7.0,4.573424471661571,12.930133084985783,0.7884568816555735,17.62066666666667
2019-07-08 20:00:00,0.107421875,7.0,14.771864144156671,0.12212444464000001,0.1262100315047985,0.4230554016498646,0.8875242352941477,0.1262100315047985,13.597395245192379,7.0,4.6003490329910655,12.62770049384799,0.7745653624927411,17.60533333333333
2019-07-08 20:15:00,0.107421875,7.0,14.746946306506752,0.12057222239333334,0.12606568134964738,0.4228247791288474,0.8861726763846393,0.12606568134964738,13.574907839157257,7.0,4.604926066297541,12.557753637900168,0.7710422727923315,17.618666666666666
2019-07-08 20:30:00,0.107421875,7.0,14.663428698302335,0.12004055558000001,0.12589526799397455,0.4225526965665065,0.8845802636585084,0.12589526799397455,13.511392237260933,7.0,4.619264905765413,12.381321567904013,0.7625631656620505,17.625999999999998
2019-07-08 20:45:00,0.107421875,7.0,14.415095534156096,0.11725388869333334,0.12558926524867753,0.4222342064282184,0.8820305065912559,0.12558926524867753,13.310662115977737,7.0,4.674369008003016,11.830641761849552,0.737272631799896,17.558666666666667
2019-07-08 21:00:00,0.107421875,7.0,14.495376149255462,0.11656333333333334,0.12450787347792919,0.42180408903014643,0.8743381109462748,0.12450787347792919,13.32512578657853,7.0,4.694654487536697,11.704368510061924,0.7325563071103076,17.471999999999998
2019-07-08 21:15:00,0.107421875,7.0,14.827854558433282,0.12041944427333334,0.12459099529866435,0.42153513728598957,0.8743846299593792,0.12459099529866435,13.632556658211373,7.0,4.634629267242937,12.439576496198407,0.7687077175390354,17.426
2019-07-08 21:30:00,0.107421875,7.0,14.735824879772872,0.11967388869333334,0.12511508849111794,0.42133017365092484,0.8773701778087369,0.12511508849111794,13.5779486303405,7.0,4.641806846561326,12.37022539349068,0.7655839383235179,17.41466666666667
2019-07-08 21:45:00,0.107421875,7.0,14.52364482948027,0.11609888906000002,0.12458620787946854,0.42098977119067965,0.8733874567612723,0.12458620787946854,13.3912611745151,7.0,4.692076247815533,11.840304801363096,0.7407209371559795,17.378
2019-07-08 22:00:00,0.107421875,7.0,14.54930366394345,0.11646555609333335,0.12338215961406689,0.42059780217598414,0.8651251761331776,0.12338215961406689,13.385687007769109,7.0,4.717260181637013,11.65238996517169,0.7328991703586741,17.29733333333333
2019-07-08 22:15:00,0.107421875,7.0,14.619429975780752,0.11771833355333335,0.12297852448684456,0.4203310346490407,0.8621511677900562,0.12297852448684456,13.460342614323027,7.0,4.7114815818117295,11.764709504322882,0.7390569921888281,17.255333333333336
2019-07-08 22:30:00,0.107421875,7.0,14.496312724491569,0.11566500014666667,0.12213777693671325,0.4200476659139866,0.856533777483442,0.12213777693671325,13.3539368858187,7.0,4.748399745701014,11.402930570866134,0.7219248768108276,17.217333333333332
2019-07-08 22:45:00,0.107421875,7.0,14.475264085288837,0.11504777833999999,0.12044922193672326,0.4197488758529087,0.8460119807365568,0.12044922193672326,13.313865385626885,7.0,4.780611266347138,11.098335771396581,0.7074320353459271,17.180000000000003
2019-07-08 23:00:00,0.107421875,7.0,14.492697998261777,0.11542666703333335,0.11879303501295246,0.41954445947143987,0.8361981467876382,0.11879303501295246,13.32815021450941,7.0,4.792880733576957,10.942912062504812,0.6993036894765801,17.203333333333333
2019-07-08 23:15:00,0.10384114583333333,7.0,14.658730520210021,0.11406388942666666,0.12255551595181867,0.419309536280383,0.858356927160758,0.12255551595181867,13.442428428400534,7.0,4.72226131379046,11.673386192769104,0.7346267054966696,17.23933333333333
2019-07-08 23:30:00,0.1025390625,7.0,14.734444647910408,0.11318388928000002,0.12424813563463853,0.41881263694836757,0.8674103392702711,0.12424813563463853,13.517592366824665,7.0,4.6810443959874,12.069369199153225,0.7533006083223184,17.28733333333333
