,AHU_g,AHU_tin,AHU_tout,CP1_g_sv,CP1_g,CP1_inv,CP1_pw,RR1_g,RR1_tin_ch,RR1_tout_ch,RR1_COP,RR1_pw,RR1_lf,t_da
2019-07-08 23:45:00,0.10286458333333333,7.0,14.765355385812235,0.11374611094,0.12377279029029625,0.41831639801779297,0.8637408306953795,0.12377279029029625,13.54806969593238,7.0,4.669993609656708,12.10922672831977,0.7539207855026002,17.362666666666666
2019-07-09 00:00:00,0.10384114583333333,7.0,14.838145938122556,0.11441222202666669,0.12235928212826928,0.41788261310799935,0.8546178585623719,0.12235928212826928,13.618576172706131,7.0,4.665814701411141,12.111009433420325,0.7532233412066608,17.404666666666664
2019-07-09 00:15:00,0.10286458333333333,7.0,14.884476073076021,0.11302500000000001,0.12359099439091079,0.4174722618170685,0.8611208026445252,0.12359099439091079,13.650956987383516,7.0,4.645508949400727,12.34526268158915,0.7645921764298492,17.400666666666666
2019-07-09 00:30:00,0.1025390625,7.0,14.635945095268442,0.11099611145333335,0.1230240043846515,0.4169084454463433,0.8563708770817079,0.1230240043846515,13.447605829709007,7.0,4.698189602989779,11.77960362458422,0.7378844373334854,17.371333333333332
2019-07-09 00:45:00,0.1025390625,7.0,14.55494913957935,0.11153388928,0.12181185786649786,0.41637823160741516,0.8479510488669987,0.12181185786649786,13.364309606251139,7.0,4.731386795640575,11.431465549387077,0.7211619474202519,17.354666666666667
2019-07-09 01:00:00,0.1025390625,7.0,14.55815652456827,0.11273777812,0.12110767274551293,0.41593583668482365,0.8429043666861722,0.12110767274551293,13.363177024032442,7.0,4.741824388157929,11.338310444791427,0.7168646050441937,17.336666666666662
2019-07-09 01:15:00,0.1025390625,7.0,14.681539208837899,0.11524944500666666,0.12153489985198108,0.41558836629610973,0.8448809077701185,0.12153489985198108,13.458538641845811,7.0,4.72809720695375,11.583197776322217,0.7301966267945216,17.254
2019-07-09 01:30:00,0.1025390625,7.0,14.747036609548088,0.11620277797333335,0.1231665680120894,0.41530046407895216,0.8545222189579303,0.1231665680120894,13.547408470230302,7.0,4.701621141463773,11.966202895049197,0.7501477455118376,17.176
2019-07-09 01:45:00,0.10481770833333333,7.0,14.530545923222023,0.11565277812000001,0.12072044122799358,0.41498514322394736,0.8397153315248427,0.12072044122799358,13.381376294820315,7.0,4.771154744653884,11.260454686029712,0.71626276228414,17.127333333333336
2019-07-09 02:00:00,0.10579427083333333,7.0,14.52447717067093,0.11656944500666667,0.11939765429204646,0.4148015199839454,0.8315003226567053,0.11939765429204646,13.356340456684425,7.0,4.768424251851244,11.103220475187236,0.7057739745064512,17.29533333333334
2019-07-09 02:15:00,0.10546875,7.0,14.58145624810575,0.11607444464,0.11981337341359644,0.4146740276871913,0.8337561200851182,0.11981337341359644,13.38879386282848,7.0,4.749907486000353,11.24051842557917,0.7118081344664257,17.348000000000003
2019-07-09 02:30:00,0.10481770833333333,7.0,14.663254333667185,0.11546333333333333,0.12068736529645871,0.41443053739139707,0.8385402703093779,0.12068736529645871,13.494340301762197,7.0,4.754845802068441,11.496006114097487,0.7287434505491203,17.074666666666666
2019-07-09 02:45:00,0.10677083333333333,7.0,14.660352171672477,0.11818888906000002,0.11812666498324907,0.4142897329314456,0.8229402990899497,0.11812666498324907,13.466644436598893,7.0,4.777780906267406,11.154938953735778,0.7105194759398505,17.158666666666665
2019-07-09 03:00:00,0.107421875,7.0,14.586315183961993,0.11887944464000001,0.11794923074121638,0.41435494984265764,0.8217136923461351,0.11794923074121638,13.433963672192586,7.0,4.761941672938932,11.11854447137935,0.705929364763351,17.34
2019-07-09 03:15:00,0.107421875,7.0,14.462319339011527,0.11743111094,0.11778918535792252,0.41434672477207257,0.8208007502324965,0.11778918535792252,13.311198261840765,7.0,4.776593603555928,10.857991208749054,0.6915254746904613,17.43333333333333
2019-07-09 03:30:00,0.10677083333333333,7.0,14.477176641886773,0.11644111108666667,0.11832025162124113,0.41433014040383703,0.824085688253117,0.11832025162124113,13.311410664649516,7.0,4.778965644704511,10.90489716107755,0.6947306885890004,17.372000000000007
2019-07-09 03:45:00,0.10416666666666667,7.0,14.57610518043956,0.11484000036666665,0.12151444605615562,0.41410659237046016,0.8429093122531905,0.12151444605615562,13.407686750391894,7.0,4.757016869027962,11.418795701673721,0.7240990701116388,17.124000000000002
2019-07-09 04:00:00,0.10611979166666667,7.0,14.587180151139732,0.11680166703333338,0.1188466113223983,0.41386872846514666,0.8265452378036128,0.1188466113223983,13.417929437908889,7.0,4.797642624391559,11.091399365098704,0.7093767588890152,17.027333333333328
2019-07-09 04:15:00,0.107421875,7.0,14.591809646445332,0.11815222224666667,0.11713362928697131,0.4138803728595388,0.8162936452220866,0.11713362928697131,13.429417490484788,7.0,4.816739328971502,10.908210210346208,0.700559090402794,17.008666666666667
2019-07-09 04:30:00,0.10709635416666667,7.0,14.52860052087551,0.11785888869333333,0.11756448893416317,0.41389681039721843,0.8189089044661588,0.11756448893416317,13.366555625046564,7.0,4.826576658694009,10.8200991420213,0.6962509339507635,16.997333333333337
2019-07-09 04:45:00,0.10579427083333333,7.0,14.541844530947277,0.11662444427333335,0.11930592299433765,0.41388800299777323,0.8293228969974139,0.11930592299433765,13.368972345641874,7.0,4.799254332542625,11.0471856540299,0.7067181658367634,17.053333333333335
2019-07-09 05:00:00,0.103515625,7.0,14.591525404834101,0.11421055536,0.1223433746503718,0.41361935106704706,0.8470191773272217,0.1223433746503718,13.421835525223456,7.0,4.719189305519587,11.617116665921882,0.7307769645790718,17.314
2019-07-09 05:15:00,0.1025390625,7.0,14.623203460378162,0.11336111094,0.12365831216606907,0.4131705721134273,0.8541429091756645,0.12365831216606907,13.452947842368738,7.0,4.651215330386996,11.969134631757496,0.7422892148434327,17.662666666666667
2019-07-09 05:30:00,0.1044921875,7.0,14.564522960674761,0.11512722202666667,0.1209577600612071,0.4127479899834891,0.8372217681604147,0.1209577600612071,13.408062475425497,7.0,4.701958194827052,11.504316715900245,0.7209249386322436,17.58
2019-07-09 05:45:00,0.1044921875,7.0,14.577601516811011,0.11528611145333333,0.12093158239979757,0.4125393315508325,0.836705959632856,0.12093158239979757,13.406086238863747,7.0,4.752453637832777,11.37191028754887,0.7204613109071839,17.208666666666666
2019-07-09 06:00:00,0.1025390625,7.0,14.5846479521685,0.11254222261333333,0.12332197173496244,0.41208996423853583,0.8502091754790543,0.12332197173496244,13.419173998822686,7.0,4.729207385448926,11.678286304359528,0.736395266599424,17.159333333333333
2019-07-09 06:15:00,0.1025390625,7.0,14.555131856869709,0.11143,0.12268888382878856,0.4115547802302086,0.8452583979185471,0.12268888382878856,13.3961569901225,7.0,4.736553046679719,11.55889075819526,0.7299933316778904,17.193333333333335
2019-07-09 06:30:00,0.1025390625,7.0,14.55668326395338,0.11067833333333334,0.12150827155066132,0.4110221262273617,0.8369232440591355,0.12150827155066132,13.382276007953559,7.0,4.748391306630508,11.394062336969869,0.7213875146337756,17.22466666666667
2019-07-09 06:45:00,0.1025390625,7.0,14.657967295395913,0.11202277760666669,0.1204341683732263,0.4105559586239202,0.8295241739263076,0.1204341683732263,13.461164737010904,7.0,4.74057741435168,11.451866198998903,0.7238516675661522,17.248666666666665
2019-07-09 07:00:00,0.1025390625,7.0,14.740165493095388,0.11356277775333332,0.12028463491702145,0.4102115576512802,0.8280348901376424,0.12028463491702145,13.533713123956566,7.0,4.719920573158282,11.616785294907658,0.7310752089690945,17.302666666666667
2019-07-09 07:15:00,0.1025390625,7.0,14.729765579532005,0.11358722224666667,0.12045382654689309,0.4098901171783616,0.8285268916531373,0.12045382654689309,13.53520353587964,7.0,4.705853641722213,11.67047899801409,0.7322692692629119,17.391333333333332
2019-07-09 07:30:00,0.1025390625,7.0,14.708705541291087,0.11403333296666669,0.12065814349707422,0.40956739554503646,0.8292447303649514,0.12065814349707422,13.513655458615794,7.0,4.693948176907963,11.681412516864478,0.7310949833389603,17.496666666666666
2019-07-09 07:45:00,0.1025390625,7.0,14.778821314394971,0.11575055536000002,0.12141018443658695,0.40927789685311516,0.8334568715294696,0.12141018443658695,13.577322827026958,7.0,4.660876868495742,11.953593698288593,0.7428484101932177,17.58266666666667
2019-07-09 08:00:00,0.1025390625,7.0,14.814581412000361,0.11619055572666666,0.12262902378773967,0.40900935233239116,0.8408304140561367,0.12262902378773967,13.624067095622523,7.0,4.627031903716015,12.247994988760285,0.7556297575565255,17.662000000000003
2019-07-09 08:15:00,0.1064453125,7.0,14.614094629913447,0.11720500036666669,0.1179805865186038,0.4087849927759919,0.8124672400360657,0.1179805865186038,13.46751535121493,7.0,4.701367581737963,11.325011460918898,0.7097627016875877,17.738
2019-07-09 08:30:00,0.107421875,7.0,14.644427999768237,0.11925833369999995,0.1170237212582222,0.4088548522806288,0.8066251461420383,0.1170237212582222,13.486333455692408,7.0,4.706219355823628,11.252494511235978,0.7060972467271128,17.751333333333335
2019-07-09 08:45:00,0.107421875,7.0,14.516574830059678,0.11793222224666669,0.11716786767953918,0.4089325471604609,0.8075751913123792,0.11716786767953918,13.391500156287892,7.0,4.719950505751426,11.069594859997629,0.6966327342538243,17.781333333333336
2019-07-09 09:00:00,0.1064453125,7.0,14.457017236224576,0.11611722202666666,0.11808214268326504,0.4089094453660594,0.8132578749219854,0.11808214268326504,13.325739468784267,7.0,4.715084864912879,11.053454380335946,0.6947671793469851,17.844666666666672
2019-07-09 09:15:00,0.10514322916666667,7.0,14.564676618828916,0.11577499999999998,0.11969691476719199,0.4087564932338425,0.8228562483690948,0.11969691476719199,13.415343630444578,7.0,4.667764987935096,11.471844074323462,0.7139305420480582,17.929333333333332
2019-07-09 09:30:00,0.1064453125,7.0,14.637158360433983,0.11710111145333334,0.11798512687124503,0.40862073060331283,0.8122113049076957,0.11798512687124503,13.46102821405242,7.0,4.653541315722676,11.427836656034499,0.7089727852786158,18.103999999999992
2019-07-09 09:45:00,0.107421875,7.0,14.781804758097225,0.12024222261333332,0.11696564052182169,0.4086874049176152,0.8060036230579084,0.11696564052182169,13.597337257416212,7.0,4.617921909495556,11.658308438978688,0.7178271985680024,18.246666666666666
2019-07-09 10:00:00,0.107421875,7.0,14.75778205272611,0.12081666666666666,0.11715408368426364,0.40886993779039676,0.8073874928781734,0.11715408368426364,13.59042545158165,7.0,4.598753027326614,11.713265636767225,0.7182271566850825,18.384000000000004
2019-07-09 10:15:00,0.107421875,7.0,14.524984954400603,0.11772444427333334,0.11715554534772873,0.4089656439298055,0.8075637275561818,0.11715554534772873,13.403180361448701,7.0,4.622822469299872,11.322143150821521,0.6978358285367766,18.484666666666666
2019-07-09 10:30:00,0.10546875,7.0,14.487049608678976,0.11556722202666667,0.11930545506213643,0.40889969387642844,0.8207042419876031,0.11930545506213643,13.35156429824621,7.0,4.609528196157575,11.469291951638272,0.7047342195849016,18.490000000000002
2019-07-09 10:45:00,0.1044921875,7.0,14.682748045011346,0.11543888906,0.12053798229278835,0.4086762994732249,0.8278354090713458,0.12053798229278835,13.482334137868593,7.0,4.55146536412935,11.972735524517104,0.7264925571543732,18.625333333333334
2019-07-09 11:00:00,0.10611979166666667,7.0,14.768682456993865,0.11696666703333333,0.11841017659351721,0.408506692811668,0.8146037399342528,0.11841017659351721,13.603219070058582,7.0,4.5063689644888845,12.106741797988594,0.7272652448791344,18.95266666666667
2019-07-09 11:15:00,0.107421875,7.0,14.823928928443133,0.11911777797333335,0.11687619948114994,0.40853801294413844,0.8052373312046843,0.11687619948114994,13.628910556362571,7.0,4.505272299883033,11.997691440806761,0.7207118599512536,19.04733333333333
2019-07-09 11:30:00,0.107421875,7.0,14.831076548119825,0.11900166666666667,0.11700637715064564,0.408643654829867,0.8061562434113764,0.11700637715064564,13.654435377628475,7.0,4.519563231998726,12.019371420513549,0.7242889956120488,18.892666666666667
2019-07-09 11:45:00,0.107421875,7.0,14.771212722869226,0.11780388905999999,0.11698068487991585,0.4086998819697561,0.8061096985618257,0.11698068487991585,13.590201756310092,7.0,4.545713791587338,11.831999745112276,0.7171401560382973,18.794
2019-07-09 12:00:00,0.107421875,7.0,14.820919604612088,0.11816444464000002,0.11689347546591901,0.4087446961686024,0.8056966175922678,0.11689347546591901,13.634621148044108,7.0,4.555885443857903,11.876320062334948,0.7214362364958907,18.66
2019-07-09 12:15:00,0.107421875,7.0,14.850416132568514,0.12072500000000003,0.11711830223074222,0.4088511672053078,0.8071523484572964,0.11711830223074222,13.658639961911735,7.0,4.554965584318676,11.94471569464961,0.7254413411925966,18.612666666666662
2019-07-09 12:30:00,0.107421875,7.0,14.868491135755256,0.12224055572666667,0.11728861668371993,0.40907632294506097,0.8085112263558719,0.11728861668371993,13.677938057833414,7.0,4.538627829857807,12.039865117697396,0.728600838903027,18.692000000000004
2019-07-09 12:45:00,0.107421875,7.0,14.871144953473552,0.12145833369999998,0.11742114379721919,0.40927975761529556,0.8096200176548272,0.11742114379721919,13.677682006119367,7.0,4.542005801513568,12.044044384183017,0.7293965720520846,18.656000000000002
2019-07-09 13:00:00,0.107421875,7.0,14.860604581030184,0.12111611130666665,0.11754139389283653,0.4094644619666911,0.8106277489559062,0.11754139389283653,13.673221496650177,7.0,4.549386833827605,12.028767456526245,0.7296551770317503,18.59733333333333
2019-07-09 13:15:00,0.107421875,7.0,14.705775242598065,0.11867166666666668,0.11760304119442494,0.4095850020002642,0.8111902017342297,0.11760304119442494,13.553035016833181,7.0,4.544293071215643,11.831567751232608,0.7168910036642995,18.808
2019-07-09 13:30:00,0.107421875,7.0,14.618704019468103,0.11730888906,0.11728423854687463,0.40958557115715627,0.8093809619589217,0.11728423854687463,13.45763304888177,7.0,4.5610769620815015,11.584877086362395,0.7045363921571272,18.850666666666662
2019-07-09 13:45:00,0.107421875,7.0,14.607176484384956,0.11736388942666667,0.11713944966492669,0.40961127179151524,0.8086085891645577,0.11713944966492669,13.45990434710953,7.0,4.574520719928407,11.540778140651073,0.7039192633815817,18.759333333333334
2019-07-09 14:00:00,0.10579427083333333,7.0,14.697416064756826,0.11627000021999997,0.11893002880157466,0.40956151536298063,0.819546495381089,0.11893002880157466,13.500056212191131,7.0,4.540742571691096,11.878078327803234,0.718969671059581,18.807999999999996
2019-07-09 14:15:00,0.10546875,7.0,14.764490492374899,0.11611722202666666,0.1193305875957522,0.4094285317231619,0.8217571570704568,0.1193305875957522,13.605678982530483,7.0,4.540553977935052,12.107191420594287,0.7329163056343767,18.62
2019-07-09 14:30:00,0.103515625,7.0,14.8033065238476,0.11402111145333334,0.12184832021870941,0.4091923072752303,0.8366214848609932,0.12184832021870941,13.605764108831703,7.0,4.533737428351098,12.385924724382505,0.748609687156354,18.46
2019-07-09 14:45:00,0.1025390625,7.0,14.810971267352574,0.11287222261333334,0.12280527955595381,0.40874083403503725,0.8415565805424235,0.12280527955595381,13.619726125898293,7.0,4.500184707501881,12.603208624481569,0.7562198502751846,18.609333333333336
2019-07-09 15:00:00,0.10384114583333333,7.0,14.837343105385456,0.11547555572666666,0.1212285169798975,0.40834407796840977,0.8314164515697786,0.1212285169798975,13.658466549239987,7.0,4.489037023423261,12.550353030782833,0.7509345134413508,18.766000000000002
2019-07-09 15:15:00,0.10709635416666667,7.0,14.770232814194939,0.11938666703333332,0.1171728824999076,0.4082567447540172,0.8066135797882733,0.1171728824999076,13.584172749735579,7.0,4.572102714327135,11.772907082385384,0.7176276508633848,18.591333333333335
2019-07-09 15:30:00,0.107421875,7.0,14.820834731096818,0.12199000036666667,0.11686871859671476,0.4084326241561603,0.8050104460562848,0.11686871859671476,13.637329215094265,7.0,4.602279567520577,11.758947224959254,0.7215776153244708,18.312
2019-07-09 15:45:00,0.107421875,7.0,14.870940586592504,0.12455055558000003,0.11704475908467658,0.40870234046517157,0.8064759750486689,0.11704475908467658,13.671873216489825,7.0,4.602185685241456,11.838401828187967,0.7264278741027609,18.246666666666666
2019-07-09 16:00:00,0.107421875,7.0,14.767014902833306,0.12547333348,0.11730730763497545,0.4091050195108808,0.8086676785880181,0.11730730763497545,13.61042679178433,7.0,4.603117911193443,11.75363968714862,0.721344025784087,18.309333333333335
2019-07-09 16:15:00,0.107421875,7.0,14.528582044382642,0.12228333355333335,0.11750458889857456,0.4094079199779212,0.8103191763496956,0.11750458889857456,13.394000649423212,7.0,4.6467751979475365,11.280432071590011,0.6989056526841654,18.291999999999998
2019-07-09 16:30:00,0.107421875,7.0,14.501968093632309,0.1204316663,0.11761533942106381,0.4095780951731777,0.8112481931164321,0.11761533942106381,13.364651036054267,7.0,4.654580473116928,11.220352720073931,0.6963542004494511,18.269333333333336
2019-07-09 16:45:00,0.107421875,7.0,14.668547489425807,0.12247277775333335,0.11771970563175028,0.40973855221650196,0.8121249785841373,0.11771970563175028,13.490167565301052,7.0,4.6309470922040425,11.510761139107945,0.7107199057779432,18.247333333333337
2019-07-09 17:00:00,0.107421875,7.0,14.669576651254419,0.12295555609333336,0.11789617327314422,0.41001003929052865,0.8136100693300949,0.11789617327314422,13.526310925556597,7.0,4.638015660502542,11.574998463176316,0.7157426149615382,18.126
2019-07-09 17:15:00,0.107421875,7.0,14.419559811344808,0.11735777834000001,0.11785375897112509,0.41011809100061697,0.8135583469933966,0.11785375897112509,13.30286881388645,7.0,4.700739784175389,11.024877826150307,0.6909962443940475,18.002000000000002
2019-07-09 17:30:00,0.10579427083333333,7.0,14.559579451138537,0.11518833369999999,0.1190639714227053,0.41000376682835005,0.8210612469962796,0.1190639714227053,13.378939238180893,7.0,4.675783206418726,11.337571451471861,0.7065181202262664,17.97466666666667
2019-07-09 17:45:00,0.1044921875,7.0,14.584157757739463,0.11518222276000002,0.12064355285381725,0.4098059910947581,0.8303445054908469,0.12064355285381725,13.447284238176598,7.0,4.65067485619338,11.666310704063498,0.7232911583427301,17.928666666666672
2019-07-09 18:00:00,0.10286458333333333,7.0,14.582752726403067,0.11379500022000004,0.12275920927870501,0.40943464559775117,0.8425482067058507,0.12275920927870501,13.421720471654513,7.0,4.655037218004199,11.815569124013297,0.7332977336091929,17.758
2019-07-09 18:15:00,0.10319010416666667,7.0,14.628850732082734,0.11419833348000002,0.12228261880378345,0.4090268949193494,0.8389983733202229,0.12228261880378345,13.470627258486443,7.0,4.66911136066192,11.824811300408637,0.7360153860582497,17.616
2019-07-09 18:30:00,0.10579427083333333,7.0,14.579692976422514,0.11667333355333334,0.11884566869268319,0.4087499763317097,0.8176627997776288,0.11884566869268319,13.431745266584468,7.0,4.724043741699683,11.289123616000056,0.7109173296000021,17.553333333333335
2019-07-09 18:45:00,0.10677083333333333,7.0,14.578182856551308,0.11749833296666672,0.11760632315962223,0.40875275168637726,0.8101104925459154,0.11760632315962223,13.419279051521418,7.0,4.748096964900628,11.092669192267687,0.7022008089325411,17.49533333333333
2019-07-09 19:00:00,0.10514322916666667,7.0,14.606144615892513,0.11580555536000002,0.11965733398121846,0.40861745506209685,0.8223852372360019,0.11965733398121846,13.469154869565635,7.0,4.722366655974523,11.428880856283126,0.7196231983586304,17.44333333333333
2019-07-09 19:15:00,0.10514322916666667,7.0,14.608032640855244,0.11600722239333333,0.11966275431533217,0.40842337405927354,0.8220952062901511,0.11966275431533217,13.458102709613188,7.0,4.744215499831957,11.359065431035098,0.7184890371412201,17.296666666666667
2019-07-09 19:30:00,0.1064453125,7.0,14.589393043287282,0.11732722224666667,0.11796545211843522,0.40829554899001813,0.8115378832436232,0.11796545211843522,13.426612411497842,7.0,4.786961538393594,11.04878461298042,0.7050995313726756,17.166666666666668
2019-07-09 19:45:00,0.107421875,7.0,14.602353571354076,0.11850666630000001,0.11680787978100285,0.4083444073021738,0.8045133620565399,0.11680787978100285,13.455626154998495,7.0,4.80046195495022,10.959180945582402,0.7014582346499012,17.116666666666667
2019-07-09 20:00:00,0.10611979166666667,7.0,14.613955308076669,0.11648388869333334,0.11843182104266008,0.40836825084343636,0.8144833819437417,0.11843182104266008,13.443600225899623,7.0,4.797763496500131,11.100033818356952,0.7098834996783917,17.02
2019-07-09 20:15:00,0.10579427083333333,7.0,14.677713406479985,0.11642888906,0.11879630524939049,0.40819740234068386,0.8164416098348498,0.11879630524939049,13.526754174027767,7.0,4.7903275267833525,11.295271671529461,0.7212034447622578,16.916666666666668
2019-07-09 20:30:00,0.1064453125,7.0,14.652049849475729,0.11706444464000001,0.11792696160050174,0.4081720560848939,0.811106449468838,0.11792696160050174,13.499159173359628,7.0,4.812644624237716,11.110966079731417,0.7128596371031963,16.866666666666664
2019-07-09 20:45:00,0.10384114583333333,7.0,14.835688251856634,0.11708277760666667,0.1213395460304938,0.4080259551186292,0.8316618145931197,0.1213395460304938,13.622075902450808,7.0,4.751141319148085,11.800319770877415,0.7473231154703115,16.84466666666667
2019-07-09 21:00:00,0.1025390625,7.0,14.980472745151596,0.11824999963333334,0.12295559152438877,0.40781450403125746,0.8411323410737791,0.12295559152438877,13.77417309571547,7.0,4.708928219356006,12.340529014347252,0.7748120421129142,16.78
2019-07-09 21:15:00,0.1025390625,7.0,14.93586247837567,0.11747388869333333,0.12279399124271846,0.4075535288597692,0.8396673320265948,0.12279399124271846,13.736314605156831,7.0,4.736080750319374,12.185139931736312,0.7694692040783012,16.648666666666667
2019-07-09 21:30:00,0.1025390625,7.0,14.936333012109625,0.11729666666666667,0.12263771259436487,0.4073013168825342,0.8382535531099918,0.12263771259436487,13.732372736599928,7.0,4.748323257911417,12.13108674096071,0.7680393800190733,16.576
2019-07-09 21:45:00,0.1025390625,7.0,14.87862659989681,0.11561,0.12246314726689075,0.4070197981447447,0.8366779560009481,0.12246314726689075,13.694584022879972,7.0,4.759165338397969,12.018605976500602,0.7626439617488293,16.56933333333333
2019-07-09 22:00:00,0.1025390625,7.0,14.824460336155878,0.11526166666666668,0.12224715956180536,0.4066717636156456,0.8347334850133074,0.12224715956180536,13.635913372119854,7.0,4.772578962731099,11.85863470457307,0.7546237055427913,16.57999999999999
2019-07-09 22:15:00,0.1025390625,7.0,14.87084696276063,0.1173455557266667,0.12207749718408309,0.4063985973252367,0.8332099248564985,0.12207749718408309,13.678392240456958,7.0,4.771773853076877,11.919991568756368,0.758401244250347,16.533333333333335
2019-07-09 22:30:00,0.1025390625,7.0,14.943731582263498,0.12015055609333336,0.12197398921068783,0.4062320402057816,0.8322821077738198,0.12197398921068783,13.7328676264251,7.0,4.745746384326761,12.07339968608917,0.7639387958820519,16.65266666666667
2019-07-09 22:45:00,0.1025390625,7.0,15.06664268390543,0.12201444500666667,0.12196157846799,0.4062120745950762,0.832170944570675,0.12196157846799,13.839717791183231,7.0,4.684606506973311,12.423476362081255,0.7759839538287491,16.948
2019-07-09 23:00:00,0.1025390625,7.0,14.894249794530941,0.11895888891333334,0.12192026913296398,0.40614563181258206,0.8318011617432497,0.12192026913296398,13.723521562348663,7.0,4.691280747158389,12.191985185117174,0.7625456849189549,17.083333333333332
2019-07-09 23:15:00,0.1025390625,7.0,14.77641069240341,0.11817055536000001,0.12179972716099896,0.4059518105958139,0.83072317611649,0.12179972716099896,13.585350636967783,7.0,4.722165154193913,11.85068054544639,0.7461320489388166,17.077333333333332
2019-07-09 23:30:00,0.1025390625,7.0,14.7911270678928,0.11872055572666666,0.12172001256119822,0.4058236908051859,0.8300112416056923,0.12172001256119822,13.626029706710773,7.0,4.737570725166938,11.878108994865299,0.7502532544755856,16.904666666666664
2019-07-09 23:45:00,0.1025390625,7.0,14.779927648669155,0.11941111130666666,0.12162358574867495,0.40566876969034776,0.8291510651304674,0.12162358574867495,13.586168636573468,7.0,4.755800185344621,11.751877129392996,0.7451461978362987,16.83866666666667
2019-07-10 00:00:00,0.1025390625,7.0,15.042021278460648,0.12312666666666668,0.12162281360175117,0.4056675288022281,0.8291441713129561,0.12162281360175117,13.812556423470483,7.0,4.7062989927853085,12.282776330913098,0.7707561956161249,16.855999999999998
2019-07-10 00:15:00,0.1025390625,7.0,14.980920475158578,0.12190444427333337,0.12166464933159177,0.4057347336430456,0.8295172090223042,0.12166464933159177,13.790514919153692,7.0,4.736107515675525,12.171247640023248,0.7685260766569197,16.662
2019-07-10 00:30:00,0.1025390625,7.0,14.905345715135514,0.12023611108666667,0.12163108443435643,0.40568081398927747,0.8292179018076733,0.12163108443435643,13.696568896175409,7.0,4.759773966885731,11.93931252212788,0.7576840479479319,16.634
2019-07-10 00:45:00,0.1025390625,7.0,14.868664152720871,0.11957611130666669,0.1215971076402778,0.4056262411110558,0.8289150666995629,0.1215971076402778,13.695233258979128,7.0,4.725997755376389,12.018491925692144,0.7573232602121543,16.893333333333334
2019-07-10 01:00:00,0.1025390625,7.0,14.724529323257153,0.11823777760666669,0.12150556824591931,0.40547925195505385,0.8280998558529408,0.12150556824591931,13.550720640840348,7.0,4.764696019241719,11.654615328218135,0.7404171412272565,16.83733333333333
2019-07-10 01:15:00,0.1025390625,7.0,14.893090914564935,0.12074944442,0.12144312589122057,0.4053790154947476,0.8275442874219099,0.12144312589122057,13.684622134940815,7.0,4.784159886280664,11.83852121274199,0.7551637893625947,16.485333333333333
2019-07-10 01:30:00,0.1025390625,7.0,14.975514057239979,0.12093277797333335,0.12144165982208491,0.40537666241243897,0.8275312492688378,0.12144165982208491,13.772222946233,7.0,4.788273993497537,11.983238960309363,0.7650512718046929,16.316
2019-07-10 01:45:00,0.1025390625,7.0,14.783158808582963,0.11779166666666668,0.12137818662409988,0.40527480551193035,0.8269670953636381,0.12137818662409988,13.620599550414932,7.0,4.8225026619311695,11.625843373626118,0.7475335393757047,16.304000000000002
2019-07-10 02:00:00,0.1025390625,7.0,14.727204903578258,0.11713777760666667,0.12125475380536359,0.4050768054267006,0.8258713009187422,0.12125475380536359,13.546645061802614,7.0,4.806248960714271,11.523483301248477,0.7384280434637842,16.553999999999995
2019-07-10 02:15:00,0.1025390625,7.0,14.80216285192267,0.11751055535999999,0.12114882898812701,0.4049069743793183,0.8249323683798291,0.12114882898812701,13.624593696109379,7.0,4.741472697878348,11.808988475067201,0.7465696776691773,16.926
2019-07-10 02:30:00,0.1025390625,7.0,14.842990093052897,0.11858611094,0.12104655457391746,0.4047430693497931,0.8240270355274582,0.12104655457391746,13.64565193602348,7.0,4.728325318666809,11.869392565465038,0.7483092043168659,17.000666666666667
2019-07-10 02:45:00,0.1025390625,7.0,14.957683578378708,0.12066999963333334,0.12101508747223201,0.4046926542045199,0.8237487265240938,0.12101508747223201,13.750423460752277,7.0,4.712922877111287,12.092949572508756,0.7599098220497853,16.955999999999996
2019-07-10 03:00:00,0.1025390625,7.0,14.727760483170957,0.11803611108666669,0.12097879837567539,0.4046345262221514,0.8234279848832332,0.12097879837567539,13.585201630181663,7.0,4.720438969581382,11.775854208834481,0.741091207854939,17.160666666666668
2019-07-10 03:15:00,0.1025390625,7.0,14.53512774384655,0.11554277797333333,0.12083854634471303,0.4044099524644186,0.8221897539495071,0.12083854634471303,13.386151436073385,7.0,4.774953060738687,11.275108514820495,0.7178524630071528,17.076
2019-07-10 03:30:00,0.1025390625,7.0,14.64274631654982,0.11564055572666668,0.12069156806950355,0.40417475204829995,0.8208945528783874,0.12069156806950355,13.483872331477796,7.0,4.767731250272578,11.451146428793606,0.7279521023909798,16.988666666666667
2019-07-10 03:45:00,0.1025390625,7.0,14.743524128562324,0.11691166703333332,0.12055091326365591,0.40394981136299996,0.8196574329712093,0.12055091326365591,13.56042397194788,7.0,4.740415729842073,11.639667629835433,0.7356871187505871,17.08533333333333
2019-07-10 04:00:00,0.1025390625,7.0,14.911935021032507,0.11998555558000003,0.12049491509907528,0.4038602937508695,0.8191655208070412,0.12049491509907528,13.705982021195279,7.0,4.696729715261231,12.003164453927456,0.7516619411795437,17.192
2019-07-10 04:15:00,0.1025390625,7.0,14.900304599714708,0.12030333296666669,0.1204909620300315,0.4038539754570821,0.8191308121543844,0.1204909620300315,13.712908699504464,7.0,4.691989437448677,12.027401981503033,0.7524138686209262,17.217333333333332
2019-07-10 04:30:00,0.1025390625,7.0,14.75916464159762,0.11954555536,0.1204721384608535,0.4038238913032263,0.8189655720253854,0.1204721384608535,13.590054145579005,7.0,4.73068704499465,11.708492447331766,0.7385284744399201,17.118666666666666
2019-07-10 04:45:00,0.1025390625,7.0,14.6419858141977,0.11819500000000001,0.12042967377549586,0.40375603337106764,0.8185929658973166,0.12042967377549586,13.492483436676343,7.0,4.773633799905969,11.42784900121515,0.7273379636233029,16.953333333333333
2019-07-10 05:00:00,0.1025390625,7.0,14.729413765030802,0.11807277812,0.12035127565836588,0.4036307859236427,0.8179055874778983,0.12035127565836588,13.541198698042573,7.0,4.798474177496507,11.446443598106864,0.7323163279181149,16.698
2019-07-10 05:15:00,0.1025390625,7.0,14.846081959877385,0.11841500022000001,0.1202997970562001,0.4035485680102492,0.8174546225361449,0.1202997970562001,13.664350776775832,7.0,4.772226728961204,11.720638811999322,0.7457865957595092,16.706
2019-07-10 05:30:00,0.1025390625,7.0,14.7630901847097,0.11805444442000002,0.12023028028905129,0.4034375714220513,0.8168461463354966,0.12023028028905129,13.58867921646823,7.0,4.763436893181155,11.602215650085945,0.7368919220633438,16.895999999999994
2019-07-10 05:45:00,0.1025390625,7.0,14.692322372636498,0.1182133337,0.12017610460133962,0.4033510932141411,0.8163723384112856,0.12017610460133962,13.53485491309154,7.0,4.760406898110706,11.509720923413708,0.7305432288834918,17.00733333333333
2019-07-10 06:00:00,0.1025390625,7.0,14.616136130868918,0.11707666703333333,0.12009928958207024,0.40322851430243584,0.8157011513850514,0.12009928958207024,13.463602882658817,7.0,4.776160124622696,11.339247490603423,0.7221155019075552,17.00733333333333
2019-07-10 06:15:00,0.1025390625,7.0,14.711514486509456,0.11798111130666668,0.12001686661839384,0.4030970302698115,0.8149816878260491,0.12001686661839384,13.532716498313224,7.0,4.750724310692834,11.514292695911362,0.7293352044287099,17.096666666666668
2019-07-10 06:30:00,0.1025390625,7.0,14.69519093386749,0.11746777812000003,0.11996573005573882,0.4030154814621568,0.8145357501154965,0.11996573005573882,13.543627088591496,7.0,4.7375334292669224,11.560712897450177,0.7302441348981497,17.182666666666666
2019-07-10 06:45:00,0.1025390625,7.0,14.6902473500258,0.11732722261333332,0.11987114907602638,0.4028646980396376,0.8137117327574859,0.11987114907602638,13.510747517937439,7.0,4.712369583432925,11.555919324779548,0.7259994254020536,17.430000000000007
2019-07-10 07:00:00,0.1025390625,7.0,14.919733041002761,0.11945388906000001,0.11984098685634341,0.402816624703887,0.8134491485407105,0.11984098685634341,13.71164891661628,7.0,4.624553085626646,12.134634188003911,0.7482144100130665,17.782
2019-07-10 07:15:00,0.1025390625,7.0,14.890018487237855,0.11780388942666667,0.1198100744145832,0.40276736499350785,0.8131801864606312,0.1198100744145832,13.706818740655075,7.0,4.583353182341302,12.231282101802028,0.7474840986495512,18.101333333333336
2019-07-10 07:30:00,0.1025390625,7.0,14.75549916974719,0.11511500022000001,0.11970877231073455,0.4026059865231293,0.8122995799010436,0.11970877231073455,13.583325326765609,7.0,4.575237230505839,12.017266900539749,0.7330996181015481,18.357333333333333
2019-07-10 07:45:00,0.1025390625,7.0,14.885919394943702,0.11620888869333336,0.11957432129729025,0.40239190497694277,0.8111325223027342,0.11957432129729025,13.675546231456233,7.0,4.563102904715583,12.204524363354839,0.7425320310246405,18.320666666666664
2019-07-10 08:00:00,0.1025390625,7.0,15.00852208297672,0.11875722239333335,0.11952726908743644,0.4023170144879072,0.8107245752082565,0.11952726908743644,13.799412378343137,7.0,4.541617395667697,12.484626341266663,0.7560142644518387,18.3
2019-07-10 08:15:00,0.1025390625,7.0,15.316304778415127,0.12499666703333331,0.11956502969270906,0.4023771214117827,0.8110520509890706,0.11956502969270906,14.017037594928548,7.0,4.476062137397746,13.081752091224773,0.7804660814865014,18.468666666666664
2019-07-10 08:30:00,0.1025390625,7.0,15.656920986979877,0.13175555558000002,0.11985660588423055,0.4028415532524083,0.8135856903133275,0.11985660588423055,14.350635140520346,7.0,4.383131030915488,14.023253535714097,0.8195527885763095,18.654
2019-07-10 08:45:00,0.1025390625,7.0,15.529421899784516,0.13113833348000004,0.12018875322489739,0.4033713102684014,0.8164834009229412,0.12018875322489739,14.244215448894773,7.0,4.358046815937799,13.938314680053022,0.8099262638885403,18.973999999999997
2019-07-10 09:00:00,0.1025390625,7.0,15.315087284712737,0.1279544450066667,0.1204749377680328,0.4038283800205125,0.8189903922577034,0.1204749377680328,14.073919620109141,7.0,4.33760701711238,13.707469283633392,0.7927672888601227,19.355999999999995
2019-07-10 09:15:00,0.1025390625,7.0,15.220921007375035,0.12503944464000002,0.12063463011365164,0.4040836773768044,0.8203934701459968,0.12063463011365164,13.967881397705948,7.0,4.346579813746731,13.491980410752488,0.7819249237846022,19.430000000000003
2019-07-10 09:30:00,0.1025390625,7.0,15.383342180460712,0.12606,0.12077927184490446,0.4043150813209779,0.8216671174005155,0.12077927184490446,14.105569637428573,7.0,4.287201254920456,13.96722180674264,0.7983322380449847,19.667333333333335
2019-07-10 09:45:00,0.1025390625,7.0,15.705571732313574,0.12902388906000004,0.12096689523404192,0.40461547496915806,0.823323035910262,0.12096689523404192,14.35900695860138,7.0,4.218174351861715,14.724059087193858,0.8280975298944291,19.805999999999997
2019-07-10 10:00:00,0.1025390625,7.0,15.591504863880541,0.12942722224666667,0.12123239811356493,0.4050409690521069,0.8256732538434031,0.12123239811356493,14.333139603111366,7.0,4.245515431111292,14.612828924256407,0.8269769914343327,19.610666666666667
2019-07-10 10:15:00,0.1025390625,7.0,15.093015936143736,0.12560777775333334,0.12140684286006716,0.4053207895925695,0.8272217727087617,0.12140684286006716,13.876097907306276,7.0,4.335793038848532,13.433029173607705,0.7765621515191357,19.581999999999997
2019-07-10 10:30:00,0.1025390625,7.0,15.31236616686394,0.12602333370000002,0.12152256848217795,0.4055065488254094,0.8282512318717533,0.12152256848217795,14.023021515628058,7.0,4.245510949218763,14.033953152092554,0.7939173622646636,20.058
2019-07-10 10:45:00,0.1025390625,7.0,15.671376553097211,0.12752666703333335,0.12168470042775874,0.40576695628039955,0.8296962154074884,0.12168470042775874,14.35087681300175,7.0,4.04426282036822,15.432724795192799,0.8320842298250664,21.18733333333334
2019-07-10 11:00:00,0.1025390625,7.0,15.753135132234666,0.12766111130666669,0.12185282430810487,0.4060371797774357,0.8311979023121409,0.12185282430810487,14.423970170743678,7.0,3.966611782027034,15.911155539194224,0.8415186242691011,21.709999999999997
2019-07-10 11:15:00,0.1025390625,7.0,15.966192085951015,0.1322566666666667,0.12207229506781699,0.4063902452178335,0.8331636196927319,0.12207229506781699,14.587903228365125,7.0,3.971401950978437,16.271986751790262,0.8616564925179487,21.392666666666667
2019-07-10 11:30:00,0.1025390625,7.0,15.800886672615253,0.13451166666666667,0.12243346303027466,0.4069719715129608,0.8364108135159787,0.12243346303027466,14.508647356625717,7.0,4.022118817919714,15.949920458717022,0.8551539991150798,21.053333333333335
2019-07-10 11:45:00,0.1025390625,7.0,15.436898003581291,0.13129722239333336,0.12272498258688852,0.40744214742174756,0.839042848130983,0.12272498258688852,14.155580027000383,7.0,4.108231113847536,14.913191521191983,0.8169025346363942,20.86066666666666
2019-07-10 12:00:00,0.1025390625,7.0,15.666870948435461,0.13072277797333337,0.12296230647771997,0.4078253614979747,0.841193450464312,0.12296230647771997,14.335642489800996,7.0,4.0949384525971215,15.369189549578318,0.8390819892101854,20.665999999999997
2019-07-10 12:15:00,0.107421875,7.0,15.419473969986674,0.13195111145333335,0.11681141327575624,0.4083449383537875,0.80453498484498,0.11681141327575624,14.169397962781009,7.0,4.152330562800502,14.071311852927584,0.7790334884976337,21.009999999999998
2019-07-10 12:30:00,0.107421875,7.0,15.286775185584334,0.13248277834,0.11729217278231453,0.40908184384703244,0.8085418674800361,0.11729217278231453,14.043268384085028,7.0,4.120524972415364,13.987369684830716,0.7684774918041817,21.409333333333333
2019-07-10 12:45:00,0.107421875,7.0,14.972518216814414,0.1298183337,0.11771571368905928,0.4097324469356811,0.8120919059595579,0.11771571368905928,13.788908877802465,7.0,4.159367593450229,13.40596776943495,0.743395730121759,21.43
2019-07-10 13:00:00,0.107421875,7.0,14.990729244568053,0.12976944464,0.11806459020363243,0.41026939167404214,0.8150310523043134,0.11806459020363243,13.754144636018713,7.0,4.193518270451764,13.26758096267467,0.7418034229470822,21.17733333333333
2019-07-10 13:15:00,0.107421875,7.0,15.100799758966334,0.13057,0.11844684610968273,0.4108587433053478,0.8182664748871953,0.11844684610968273,13.891858731088854,7.0,4.178862641454693,13.628801435731399,0.7593581577090303,21.059333333333335
2019-07-10 13:30:00,0.107421875,7.0,14.94781093134017,0.12860833333333335,0.11877945519568521,0.41137242294266574,0.8210945047184882,0.11877945519568521,13.740416091647118,7.0,4.198325075580951,13.304591463621698,0.744767320601955,21.098666666666663
2019-07-10 13:45:00,0.107421875,7.0,14.937020180543481,0.12637777760666669,0.11904788855383157,0.4117875784436784,0.8233855933113452,0.11904788855383157,13.742006003751637,7.0,4.158870426897153,13.464324052903635,0.7466228713753055,21.389999999999997
2019-07-10 14:00:00,0.107421875,7.0,15.424136436178227,0.13095499963333335,0.11929961318994295,0.412177416089871,0.8255418850707884,0.11929961318994295,14.085593215941381,7.0,4.051384570517389,14.566337826361242,0.786361898806582,21.738666666666667
2019-07-10 14:15:00,0.107421875,7.0,15.19072303331595,0.13600277775333333,0.11976873517401912,0.4129051430909414,0.8295786695678978,0.11976873517401912,14.044756367644819,7.0,4.064420223607407,14.505000664291744,0.7848196658090071,21.656666666666663
2019-07-10 14:30:00,0.107421875,7.0,14.679738756590764,0.13420000036666666,0.12021329633389091,0.41359621406846614,0.8334260260010093,0.12021329633389091,13.468685322409613,7.0,4.15935717354998,13.052097401134182,0.7233972902611521,21.699999999999996
2019-07-10 14:45:00,0.107421875,7.0,15.15924331004114,0.13018500036666666,0.12060007685358616,0.41419860629608224,0.8367908269622292,0.12060007685358616,13.928572143207889,7.0,4.05602447367799,14.372737888881948,0.7772872345975205,21.817333333333334
2019-07-10 15:00:00,0.107421875,7.0,15.014219013384322,0.1259133337,0.12079027526333186,0.4144952302992989,0.8384516255813437,0.12079027526333186,13.80760145134554,7.0,4.059099732889106,14.133273854940738,0.764921518707969,21.953333333333333
2019-07-10 15:15:00,0.107421875,7.0,15.031283469957701,0.12894444464,0.12099044739423985,0.4148077145385126,0.8402042689864443,0.12099044739423985,13.806398155134639,7.0,4.015331182113211,14.309769224590402,0.7660576354310371,22.29333333333333
2019-07-10 15:30:00,0.107421875,7.0,15.056003704501999,0.12722111094000002,0.12122872972685442,0.4151800500042801,0.8422961939705396,0.12122872972685442,13.843123133193798,7.0,3.9550686609404897,14.633596041937121,0.7717036108101695,22.709333333333326
2019-07-10 15:45:00,0.107421875,7.0,14.705122293528012,0.12044999963333335,0.12129937051243576,0.41529118568106616,0.8429186734341588,0.12129937051243576,13.569809266371816,7.0,4.022146696204749,13.82886774997183,0.7413163319761817,22.558
2019-07-10 16:00:00,0.107421875,7.0,14.568242205458024,0.12038277775333336,0.12124034425460234,0.4152067495090296,0.8424132114190936,0.12124034425460234,13.404518367579673,7.0,4.15813025504929,13.027648200743974,0.7223126754909123,21.718666666666667
2019-07-10 16:15:00,0.107421875,7.0,15.029125343530913,0.12673833370000004,0.12131531100152297,0.4153154417069344,0.8430578994315142,0.12131531100152297,13.782404784566245,7.0,4.179258962875185,13.73648515283726,0.7654101627125596,20.974666666666668
2019-07-10 16:30:00,0.107421875,7.0,15.422804061417233,0.1319266670333333,0.12156069136676105,0.4156994734650307,0.8452216612178883,0.12156069136676105,14.134375659942684,7.0,4.130536245624892,14.64919545630902,0.8067575074991523,20.814666666666668
2019-07-10 16:45:00,0.107421875,7.0,15.243367321861056,0.12968388891333332,0.12185868450008056,0.41616638718893895,0.847857930298493,0.12185868450008056,14.027033359893872,7.0,4.148993410054957,14.402271045119013,0.7965538796566674,20.802000000000003
2019-07-10 17:00:00,0.107421875,7.0,15.068811884813723,0.13003222202666667,0.12205457198302734,0.4164736719906035,0.8495965789571385,0.12205457198302734,13.83164996309046,7.0,4.203597387498868,13.839705512239023,0.7756648765348152,20.63866666666667
2019-07-10 17:15:00,0.107421875,7.0,15.251744324468394,0.13225666666666666,0.12236862606991387,0.4169668905755789,0.8523931634363631,0.12236862606991387,14.00040672302159,7.0,4.180505105510729,14.29593935144274,0.7968656187942149,20.538
2019-07-10 17:30:00,0.107421875,7.0,14.993129064719854,0.12532666666666667,0.12255680283434711,0.4172627288685101,0.8540738170976704,0.12255680283434711,13.812564349390145,7.0,4.231203292955274,13.769587736153179,0.7766722551010589,20.401333333333334
2019-07-10 17:45:00,0.107421875,7.0,14.791166490758446,0.1250516666666667,0.12260685075909815,0.4173414581674387,0.8545215765819872,0.12260685075909815,13.602216286249178,7.0,4.307667832797608,13.110159459308116,0.7530028307557571,20.108666666666668
2019-07-10 18:00:00,0.107421875,7.0,15.000989699055566,0.1290666666666667,0.12275284083532653,0.41757122344548736,0.8558295060871306,0.12275284083532653,13.777753114235479,7.0,4.32425578338201,13.423078122739517,0.7739453139056952,19.703333333333333
2019-07-10 18:15:00,0.107421875,7.0,15.04171470235819,0.12607833333333335,0.12291480663837981,0.4178262897186602,0.8572831342986313,0.12291480663837981,13.830987683269957,7.0,4.357425292622995,13.443741956002714,0.7810499682467587,19.359333333333332
2019-07-10 18:30:00,0.107421875,7.0,14.833905779013849,0.12340777812000002,0.12294008600868664,0.41786611577767196,0.8575102710717416,0.12294008600868664,13.662788844118307,7.0,4.443194148997068,12.863516743082394,0.7619753014959075,18.962666666666667
2019-07-10 18:45:00,0.107421875,7.0,14.805614308129092,0.12650000022000002,0.12300587723250887,0.4179697958905726,0.8581019037118706,0.12300587723250887,13.611173981640857,7.0,4.510781672701526,12.577710784186767,0.7564791840494124,18.526000000000003
2019-07-10 19:00:00,0.107421875,7.0,14.95878793070282,0.12595611108666668,0.1231190173839675,0.41814815680923434,0.8591203726106674,0.1231190173839675,13.750721919514936,7.0,4.510640884772182,12.855383763478272,0.7731558070003965,18.303333333333335
2019-07-10 19:15:00,0.107421875,7.0,14.841651540413698,0.1232733337,0.12315253867110817,0.41820101753175015,0.8594223845715678,0.12315253867110817,13.669504225225932,7.0,4.537617346728021,12.629296957643161,0.7640616571447649,18.221999999999998
2019-07-10 19:30:00,0.107421875,7.0,14.670361034127124,0.12086555609333335,0.12312933277826096,0.41816442267635884,0.8592132968004438,0.12312933277826096,13.511685552808709,7.0,4.5813575334830245,12.209860994837108,0.7458415600927654,18.13866666666667
2019-07-10 19:45:00,0.107421875,7.0,14.635229888174289,0.11960055594666669,0.1230304941356137,0.4180085955088749,0.8583233705796702,0.1230304941356137,13.481153849759995,7.0,4.609021297718752,12.070021506752848,0.741748671667357,17.986666666666665
2019-07-10 20:00:00,0.107421875,7.0,14.761683431021497,0.12273555572666667,0.1229740341483107,0.4179196089131837,0.8578154606129229,0.1229740341483107,13.569899496328274,7.0,4.6098090134463225,12.227965102678697,0.751559957337559,17.847333333333335
2019-07-10 20:15:00,0.107421875,7.0,15.00081995202503,0.12469111130666666,0.12300736292503327,0.41797213462929383,0.8581152219577037,0.12300736292503327,13.779979268844924,7.0,4.579108899637243,12.706579770508027,0.7758026932876768,17.74933333333333
2019-07-10 20:30:00,0.107421875,7.0,15.018047925835795,0.12643888905999998,0.12306959719925313,0.4180702373160263,0.8586753270302048,0.12306959719925313,13.810617560043372,7.0,4.592363123382527,12.733788731713387,0.7797014006057694,17.596000000000004
2019-07-10 20:45:00,0.107421875,7.0,14.95774791865114,0.1308083337,0.12323579263257753,0.4183323573837136,0.8601733584024711,0.12323579263257753,13.751706249114052,7.0,4.627607744884677,12.544170549711056,0.7740021177296621,17.40666666666667
2019-07-10 21:00:00,0.107421875,7.0,15.013023286169533,0.13104055558,0.12348374065225512,0.41872375647021365,0.8624139011286646,0.12348374065225512,13.795009885837063,7.0,4.636664253883294,12.625342034445735,0.7805344614728589,17.24866666666667
2019-07-10 21:15:00,0.107421875,7.0,14.965204988469784,0.12737999963333338,0.12364498946518342,0.41897851661506996,0.8638746525280562,0.12364498946518342,13.769278871113418,7.0,4.654708030814067,12.545442503318139,0.7785915451449626,17.13866666666667
2019-07-10 21:30:00,0.107421875,7.0,14.840299541804278,0.12786277775333335,0.12374797055638509,0.41914132136375487,0.864809270003147,0.12374797055638509,13.65587560475359,7.0,4.686857285532406,12.26054751187646,0.766186710850135,17.066
2019-07-10 21:45:00,0.107421875,7.0,14.922723813894205,0.1315416670333333,0.1239287764933023,0.41942734775843526,0.8664533190227102,0.1239287764933023,13.711454550036128,7.0,4.677731713497731,12.405474129370702,0.7737170372272139,17.031333333333336
2019-07-10 22:00:00,0.107421875,7.0,15.11281007335303,0.13437722276,0.12419709321972827,0.41985222670475797,0.8689000540524321,0.12419709321972827,13.875315471467566,7.0,4.63887935340763,12.842517803656431,0.794323283352826,17.042666666666666
2019-07-10 22:15:00,0.107421875,7.0,15.207166119937426,0.1350005559466667,0.12451392470499348,0.4203545585943429,0.87179982321783,0.12451392470499348,13.962419642321146,7.0,4.584023026293844,13.194443136078297,0.8064361250342414,17.294666666666668
2019-07-10 22:30:00,0.107421875,7.0,14.995078685903009,0.13165777760666666,0.12478254388598,0.42078097650299856,0.8742672722536593,0.12478254388598,13.80985234432071,7.0,4.5817172024145645,12.940687759403279,0.7904594760734407,17.53066666666667
2019-07-10 22:45:00,0.107421875,7.0,14.777937613998493,0.12983666630000004,0.12493965604408314,0.42103061680293713,0.8757144458169073,0.12493965604408314,13.597322127237938,7.0,4.635589040516589,12.405412118755395,0.7667608646827203,17.445333333333334
2019-07-10 23:00:00,0.107421875,7.0,14.917950182976995,0.1309733329666667,0.12510523257233863,0.4212938984975384,0.8772428853014035,0.12510523257233863,13.708073418807778,7.0,4.608842604353436,12.70430792938768,0.7806674443405941,17.458000000000002
2019-07-10 23:15:00,0.107421875,7.0,15.042184488093168,0.13242166630000002,0.1252926710285587,0.4215921709669834,0.8789770716773706,0.1252926710285587,13.821604597744118,7.0,4.561515247972357,13.072352268034253,0.7950676188918907,17.621333333333336
2019-07-10 23:30:00,0.107421875,7.0,15.13968897572281,0.13583777775333333,0.12555022994822,0.4220024263466677,0.8813669432079709,0.12555022994822,13.898227900104521,7.0,4.5569377066175045,13.259570084941874,0.8056535813697764,17.512
